time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293340,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8754558563232422,0.2110552489757537,0.1895477175712585,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8410145044326782,0.1864939928054809,0.1765845268964767,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892150878906,0.9583947658538818,0.2712255120277405,0.1890852898359298,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.7977232933044434,0.1578889787197113,0.1498182117938995,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.82752925157547,0.1768050193786621,0.7953946590423584,290.2891845703125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5424499511719,290.2977905273437,1.0,0.3320059776306152,1.0,1.0,0.0,1.0,-1.8008891344070437,1.8008865118026731,2.6238192276650807e-06,1.3879026174545288,0.0,0.0,0.0,45.19582748413086,25.0,174.0809783935547,-0.0,471.7231750488281,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8754558563232422,0.2110552489757537,0.1895477175712585,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8410145044326782,0.1864939928054809,0.1765845268964767,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892150878906,0.9583947658538818,0.2712255120277405,0.1890852898359298,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.7977232933044434,0.1578889787197113,0.1498182117938995,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.82752925157547,0.1768050193786621,0.7953946590423584,290.2891845703125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5424499511719,290.2977905273437,1.0,0.3320059776306152,1.0,1.0,0.0,1.0,-1.8008891344070437,1.8008865118026731,2.6238192276650807e-06,1.3879026174545288,0.0,0.0,0.0,45.19582748413086,25.0,174.0809783935547,-0.0,471.7231750488281,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.9437260031700134,0.2152055650949478,0.1929783076047897,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106750488281,0.900603711605072,0.1899267584085464,0.1795260459184646,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.9964963793754578,0.277472585439682,0.1782824844121933,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.8511154651641846,0.1602811962366104,0.1517735570669174,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.8833325505256653,0.1792365610599517,0.8048474192619324,290.4122619628906,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54168701171875,290.4203186035156,1.0,0.3259405493736267,1.0,1.0,0.0,1.0,-1.809287548065185,1.809284925460816,2.6479779080545995e-06,1.394698977470398,0.0,0.0,0.0,38.03844451904297,25.0,170.61691284179688,-0.0,455.0043640136719,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.9437260031700134,0.2152055650949478,0.1929783076047897,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106750488281,0.900603711605072,0.1899267584085464,0.1795260459184646,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.9964963793754578,0.277472585439682,0.1782824844121933,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.8511154651641846,0.1602811962366104,0.1517735570669174,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.8833325505256653,0.1792365610599517,0.8048474192619324,290.4122619628906,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54168701171875,290.4203186035156,1.0,0.3259405493736267,1.0,1.0,0.0,1.0,-1.809287548065185,1.809284925460816,2.6479779080545995e-06,1.394698977470398,0.0,0.0,0.0,38.03844451904297,25.0,170.61691284179688,-0.0,455.0043640136719,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9868029356002808,0.2194063812494278,0.1966019868850708,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9470509886741638,0.1933952122926712,0.1826564073562622,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9852245450019836,0.2875328063964844,0.1520387679338455,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.8890009522438049,0.1627324521541595,0.1539365500211715,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.925191342830658,0.1817665100097656,0.8153946399688721,290.5284423828125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5594787597656,290.5361328125,1.0,0.3213399052619934,1.0,1.0,0.0,1.0,-1.801149606704712,1.8011469841003418,2.6246507331961766e-06,1.3881773948669434,0.0,0.0,0.0,34.527854919433594,43.0,163.24032592773438,-0.0,439.1692504882813,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9868029356002808,0.2194063812494278,0.1966019868850708,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9470509886741638,0.1933952122926712,0.1826564073562622,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9852245450019836,0.2875328063964844,0.1520387679338455,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.8890009522438049,0.1627324521541595,0.1539365500211715,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.925191342830658,0.1817665100097656,0.8153946399688721,290.5284423828125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5594787597656,290.5361328125,1.0,0.3213399052619934,1.0,1.0,0.0,1.0,-1.801149606704712,1.8011469841003418,2.6246507331961766e-06,1.3881773948669434,0.0,0.0,0.0,34.527854919433594,43.0,163.24032592773438,-0.0,439.1692504882813,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.9945810437202454,0.2215474098920822,0.1984865814447403,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.9571550488471984,0.1951632350683212,0.1842922121286392,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58306884765625,0.9823462963104248,0.2931303381919861,0.1474844217300415,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.89751136302948,0.1640113741159439,0.1551050692796707,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.9350486397743224,0.1831031441688537,0.8211672306060791,290.5840148925781,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57159423828125,290.5915832519531,1.0,0.3224648535251617,1.0,1.0,0.0,1.0,-1.8082208633422847,1.808218240737915,2.6444224658916937e-06,1.3934743404388428,0.0,0.0,0.0,34.17940902709961,43.0,159.16661071777344,-0.0,442.4619140625,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.9945693612098694,0.2237098515033722,0.2004234045743942,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63726806640625,0.9569352269172668,0.1969485878944397,0.1859790533781051,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.9837732911109924,0.2981078326702118,0.1496820598840713,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.8969398140907288,0.165317878127098,0.1563358604907989,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.636962890625,0.9341970682144164,0.1844694763422012,0.8272703886032104,290.6385498046875,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5804748535156,290.6459655761719,1.0,0.3255181014537811,1.0,1.0,0.0,1.0,-1.8240060806274407,1.8240033388137813,2.689467009986401e-06,1.4057387113571167,0.0,0.0,0.0,34.78079605102539,63.0,155.29531860351562,-0.0,454.1682739257813,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.9726327061653136,0.2280730158090591,0.2044217139482498,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.9287227392196656,0.2005484104156494,0.1894742101430893,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.994532823562622,0.305153876543045,0.1719146221876144,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8723464608192444,0.1679851859807968,0.1589446663856506,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.90521502494812,0.1871971487998962,0.8400225043296814,290.7434997558594,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5818176269531,290.7503967285156,1.0,0.3375013768672943,1.0,1.0,0.0,1.0,-1.8781259059906008,1.878123044967652,2.847570385711151e-06,1.4479632377624512,0.0,0.0,0.0,38.74883270263672,83.0,147.0564422607422,-0.0,501.8345947265625,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.9726327061653136,0.2280730158090591,0.2044217139482498,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.9287227392196656,0.2005484104156494,0.1894742101430893,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.994532823562622,0.305153876543045,0.1719146221876144,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8723464608192444,0.1679851859807968,0.1589446663856506,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.90521502494812,0.1871971487998962,0.8400225043296814,290.7434997558594,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5818176269531,290.7503967285156,1.0,0.3375013768672943,1.0,1.0,0.0,1.0,-1.8781259059906008,1.878123044967652,2.847570385711151e-06,1.4479632377624512,0.0,0.0,0.0,38.74883270263672,83.0,147.0564422607422,-0.0,501.8345947265625,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290710449219,0.9283318519592284,0.2318765670061111,0.2080238908529281,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.8861179351806641,0.2036837488412857,0.1926392167806625,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82977294921875,0.9990000128746032,0.307826966047287,0.2034885883331298,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.8359892964363098,0.1703351140022277,0.1613626927137375,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82830810546875,0.8651432991027832,0.1894616484642028,0.8512973785400391,290.82977294921875,285.72052001953125,290.9394836425781,285.8835754394531,290.93707275390625,297.5635681152344,290.8360900878906,1.0,0.3528627455234527,1.0,1.0,0.0,1.0,-1.940604567527771,1.940601587295532,3.03678325508372e-06,1.4968082904815674,0.9846542477607728,0.9846542477607728,0.0,45.420021057128906,83.0,138.88265991210938,-0.0,567.0307006835938,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,3.407149779377505e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.83135986328125,0.9205403327941896,0.2324267774820327,0.2085586637258529,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.831787109375,0.8795543909072876,0.2041378617286682,0.1931105554103851,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302917480469,0.9990000128746032,0.3079830110073089,0.2085223793983459,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8321533203125,0.8302826881408691,0.1706770062446594,0.1617269366979599,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319702148437,0.858783483505249,0.1897775381803512,0.8529399037361145,290.8304138183594,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5596923828125,290.7597351074219,1.0,0.3554028272628784,1.0,1.0,0.0,1.0,-1.9502663612365725,1.950263261795044,3.0666594739159336e-06,1.504359006881714,0.993403136730194,0.993403136730194,0.0,46.66940307617188,101.0,1892.85498046875,-0.0,578.1931762695312,1.0,282.4599304199219,287.12408447265625,290.4760131835937,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0413498431444168,1.0,0.0,0.0,0.502431333065033,0.5024465322494507,2.453557499393355e-07,3.04571270942688,3.0456998348236084,1.2766770851158071e-05,0.0,0.0,-0.0,2496.76513671875,0.0,10.747605323791504,1196.35986328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.808341920375824,0.2193845212459564,0.2030252963304519,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.7772109508514404,0.1966282278299331,0.1905968934297561,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.8852470517158508,0.2925995290279388,0.2091078609228134,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7335147857666016,0.1639852672815323,0.1594318300485611,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7575497031211853,0.1815133988857269,0.8373397588729858,285.84210205078125,285.6986389160156,291.0307006835937,285.9374389648437,291.0283203125,297.3783264160156,285.7422180175781,1.0,0.3716870546340942,1.0,1.0,0.0,1.0,-1.919944405555725,1.9199414253234863,2.9755246941931546e-06,1.4821122884750366,0.9545289278030396,0.9545289278030396,0.0,68.74205780029297,101.0,11182.1162109375,-0.0,628.4494018554688,1.0,282.8656311035156,285.56866455078125,291.00408935546875,292.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250985622406006,1.0,0.0,0.0,1.1399166584014893,1.1399189233779907,8.699057474359506e-08,4.265641212463379,4.265631198883057,9.78834486886626e-06,0.0,0.0,-0.0,3898.7763671875,0.0,45.80379104614258,1895.3985595703125,0.0,590.2257690429688,0.290901780128479,1.0,0.0,3.0,1.0,0.0
12294120,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.8067590594291687,0.2191361039876938,0.2028226107358932,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.775763213634491,0.196467325091362,0.1904727220535278,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8835378289222717,0.2923431396484375,0.2089373916387558,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.7322682738304138,0.1638432443141937,0.1593244820833206,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.7561665177345276,0.1813401132822036,0.8367042541503906,285.82110595703125,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.375244140625,285.7240905761719,1.0,0.3718562722206116,1.0,1.0,0.0,1.0,-1.918455481529236,1.918452501296997,2.9709892714890884e-06,1.480949640274048,0.953444242477417,0.953444242477417,0.0,69.13423919677734,89.0,11187.3701171875,-0.0,628.6163940429688,1.0,282.8699035644531,285.5429077148437,290.9868469238281,292.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287681818008423,1.0,0.0,0.0,1.1479679346084597,1.1479703187942505,8.819812791216466e-08,4.2656660079956055,4.265656471252441,9.788132047106046e-06,0.0,0.0,-0.0,3881.32666015625,0.0,46.78359222412109,1895.4019775390625,0.0,603.5242919921875,0.2958917319774627,1.0,0.0,3.0,1.0,0.0
12294180,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7414813041687012,0.2045171856880188,0.1889338344335556,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7198019623756409,0.1860297471284866,0.1808062642812729,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8186321258544922,0.2777706086635589,0.1979303508996963,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6757073998451233,0.1544714421033859,0.150792509317398,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6987450122833252,0.1696864962577819,0.7860028147697449,285.0665588378906,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2093811035156,285.0399780273437,1.0,0.3726440668106079,1.0,1.0,0.0,1.0,-1.8058117628097528,1.8058091402053835,2.638507567098713e-06,1.3922966718673706,0.9375918507575988,0.9375918507575988,0.0,85.96147918701172,77.0,11382.462890625,-0.0,600.151123046875,1.0,283.0862121582031,284.64990234375,289.6650390625,290.81451416015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589893698692322,1.0,0.0,0.0,1.8000394105911257,1.800045132637024,2.1620128620725162e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3586.1884765625,0.0,181.2109832763672,1895.4371337890625,0.0,1303.365478515625,0.4578917324542999,1.0,0.0,3.0,1.0,0.0
12294240,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7414813041687012,0.2045171856880188,0.1889338344335556,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7198019623756409,0.1860297471284866,0.1808062642812729,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8186321258544922,0.2777706086635589,0.1979303508996963,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6757073998451233,0.1544714421033859,0.150792509317398,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6987450122833252,0.1696864962577819,0.7860028147697449,285.0665588378906,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2093811035156,285.0399780273437,1.0,0.3726440668106079,1.0,1.0,0.0,1.0,-1.8058117628097528,1.8058091402053835,2.638507567098713e-06,1.3922966718673706,0.9375918507575988,0.9375918507575988,0.0,85.96147918701172,77.0,11382.462890625,-0.0,600.151123046875,1.0,283.0862121582031,284.64990234375,289.6650390625,290.81451416015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589893698692322,1.0,0.0,0.0,1.8000394105911257,1.800045132637024,2.1620128620725162e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3586.1884765625,0.0,181.2109832763672,1895.4371337890625,0.0,1303.365478515625,0.4578917324542999,1.0,0.0,3.0,1.0,0.0
12294300,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7288603782653809,0.1999540477991104,0.1842481642961502,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7075356245040894,0.1822626590728759,0.1769576221704483,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8058480620384216,0.2733483910560608,0.1943879872560501,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6630762219429016,0.1509807705879211,0.1472768038511276,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.684484601020813,0.165196806192398,0.7646093964576721,284.8916931152344,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1628723144531,284.8712158203125,1.0,0.3700369596481323,1.0,1.0,0.0,1.0,-1.7613892555236816,1.761386752128601,2.5135334453807445e-06,1.3571507930755615,0.9299511909484864,0.9299511909484864,0.0,88.95234680175781,77.0,11404.890625,-0.0,578.41015625,1.0,283.1262512207031,284.43670654296875,289.23095703125,290.2977905273437,293.1499938964844,293.1499938964844,283.1499938964844,1462.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567072868347168,1.0,0.0,0.0,2.133587598800659,2.1335957050323486,3.037486351331609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.235107421875,0.0,302.5597839355469,1895.4371337890625,0.0,1287.292236328125,0.5364623665809631,1.0,0.0,3.0,1.0,0.0
12294360,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7224109768867493,0.1966050118207931,0.1807538419961929,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7007178068161011,0.179270252585411,0.1738167554140091,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7994807958602905,0.2700919210910797,0.1917579919099807,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6563726663589478,0.1481496840715408,0.1443401128053665,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.6763648986816406,0.1614748835563659,0.7464438676834106,284.7743835449219,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1307373046875,284.7607421875,1.0,0.3661628365516662,1.0,1.0,0.0,1.0,-1.7249174118041992,1.7249149084091189,2.41361340158619e-06,1.3282569646835327,0.9213867783546448,0.9213867783546448,0.0,89.45462036132812,65.0,11367.6435546875,-0.0,555.37939453125,1.0,283.1423645019531,284.29864501953125,288.9584655761719,289.9403686523437,293.1499938964844,293.1499938964844,283.1499938964844,4627.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332055926322937,1.0,0.0,0.0,2.391202449798584,2.3912127017974854,3.815276841123705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.941650390625,0.0,427.0458679199219,1895.4371337890625,0.0,1128.815673828125,0.6019197106361389,1.0,0.0,3.0,1.0,0.0
12294420,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.7211056351661682,0.1922904103994369,0.1761185377836227,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.6989954710006714,0.1750031560659408,0.1691617369651794,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.799901008605957,0.2658013105392456,0.1882110834121704,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.6538442373275757,0.1439884752035141,0.1398449689149856,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.6719261407852173,0.1558163613080978,0.7179943323135376,284.631591796875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0919189453125,284.6243896484375,1.0,0.3559378087520599,1.0,1.0,0.0,1.0,-1.6699354648590088,1.669933199882507,2.2675844775221776e-06,1.2846342325210571,0.9039731621742249,0.9039731621742249,0.0,85.52642059326172,53.0,11307.3564453125,-0.0,508.70648193359375,1.0,283.1494445800781,284.1263732910156,288.7579345703125,289.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,10709.2294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625540614128113,1.0,0.0,0.0,2.791962146759033,2.791975975036621,5.201305839364068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.31396484375,0.0,684.152099609375,1895.4371337890625,0.0,740.9471435546875,0.6997368335723877,1.0,0.0,3.0,1.0,0.0
12294480,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.7211056351661682,0.1922904103994369,0.1761185377836227,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.6989954710006714,0.1750031560659408,0.1691617369651794,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.799901008605957,0.2658013105392456,0.1882110834121704,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.6538442373275757,0.1439884752035141,0.1398449689149856,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.6719261407852173,0.1558163613080978,0.7179943323135376,284.631591796875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0919189453125,284.6243896484375,1.0,0.3559378087520599,1.0,1.0,0.0,1.0,-1.6699354648590088,1.669933199882507,2.2675844775221776e-06,1.2846342325210571,0.9039731621742249,0.9039731621742249,0.0,85.52642059326172,53.0,11307.3564453125,-0.0,508.70648193359375,1.0,283.1494445800781,284.1263732910156,288.7579345703125,289.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,10709.2294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625540614128113,1.0,0.0,0.0,2.791962146759033,2.791975975036621,5.201305839364068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.31396484375,0.0,684.152099609375,1895.4371337890625,0.0,740.9471435546875,0.6997368335723877,1.0,0.0,3.0,1.0,0.0
12294540,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.7298012375831604,0.1897806525230407,0.1732774227857589,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.7078970670700073,0.1722343116998672,0.165967121720314,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.8115648627281189,0.2632080614566803,0.1859598457813263,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.660927951335907,0.1411777287721634,0.1366354674100875,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.6779739260673523,0.1518022567033767,0.6970817446708679,284.5587463378906,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0705871582031,284.5551147460937,1.0,0.3437389433383941,1.0,1.0,0.0,1.0,-1.6310166120529177,1.6310144662857056,2.1675748484994983e-06,1.2537119388580322,0.8857131600379944,0.8857131600379944,0.0,77.78953552246094,41.0,11255.9892578125,-0.0,463.4046325683594,1.0,283.14996337890625,284.0370178222656,288.8230895996094,289.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,15771.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989112019538879,1.0,0.0,0.0,3.0470478534698486,3.047064781188965,6.195150490384549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.741943359375,0.0,896.2307739257812,1895.4371337890625,0.0,503.59381103515625,0.7566226124763489,1.0,0.0,3.0,1.0,0.0
12294600,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.7298012375831604,0.1897806525230407,0.1732774227857589,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.7078970670700073,0.1722343116998672,0.165967121720314,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.8115648627281189,0.2632080614566803,0.1859598457813263,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.660927951335907,0.1411777287721634,0.1366354674100875,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.6779739260673523,0.1518022567033767,0.6970817446708679,284.5587463378906,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0705871582031,284.5551147460937,1.0,0.3437389433383941,1.0,1.0,0.0,1.0,-1.6310166120529177,1.6310144662857056,2.1675748484994983e-06,1.2537119388580322,0.8857131600379944,0.8857131600379944,0.0,77.78953552246094,41.0,11255.9892578125,-0.0,463.4046325683594,1.0,283.14996337890625,284.0370178222656,288.8230895996094,289.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,15771.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989112019538879,1.0,0.0,0.0,3.0470478534698486,3.047064781188965,6.195150490384549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.741943359375,0.0,896.2307739257812,1895.4371337890625,0.0,503.59381103515625,0.7566226124763489,1.0,0.0,3.0,1.0,0.0
12294660,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.7460684180259705,0.1882220804691314,0.1713597178459167,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.723773717880249,0.1703638136386871,0.1636581420898437,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.8305508494377136,0.2615363895893097,0.1843955367803573,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.6759313344955444,0.1392051726579666,0.1342393457889557,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53253173828125,0.6922553777694702,0.1488070785999298,0.68095862865448,284.5321960449219,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0616149902344,284.53094482421875,1.0,0.3304308652877807,1.0,1.0,0.0,1.0,-1.60182523727417,1.6018232107162476,2.0943880372215062e-06,1.2304939031600952,0.8670862913131714,0.8670862913131714,0.0,68.1757583618164,29.0,11199.4365234375,-0.0,420.2669982910156,1.0,283.1499938964844,284.005126953125,288.9917297363281,289.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,18668.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618936777114868,1.0,0.0,0.0,3.1353237628936768,3.1353418827056885,6.559309326803486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.69775390625,0.0,985.2894897460938,1895.4371337890625,0.0,402.7811584472656,0.778667151927948,1.0,0.0,3.0,1.0,0.0
12294720,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.7460684180259705,0.1882220804691314,0.1713597178459167,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.723773717880249,0.1703638136386871,0.1636581420898437,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.8305508494377136,0.2615363895893097,0.1843955367803573,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.6759313344955444,0.1392051726579666,0.1342393457889557,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53253173828125,0.6922553777694702,0.1488070785999298,0.68095862865448,284.5321960449219,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0616149902344,284.53094482421875,1.0,0.3304308652877807,1.0,1.0,0.0,1.0,-1.60182523727417,1.6018232107162476,2.0943880372215062e-06,1.2304939031600952,0.8670862913131714,0.8670862913131714,0.0,68.1757583618164,29.0,11199.4365234375,-0.0,420.2669982910156,1.0,283.1499938964844,284.005126953125,288.9917297363281,289.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,18668.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618936777114868,1.0,0.0,0.0,3.1353237628936768,3.1353418827056885,6.559309326803486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.69775390625,0.0,985.2894897460938,1895.4371337890625,0.0,402.7811584472656,0.778667151927948,1.0,0.0,3.0,1.0,0.0
12294780,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.7715110778808594,0.1872177124023437,0.1699738800525665,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.7465590238571167,0.1690453290939331,0.1619015038013458,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8585723638534546,0.2603990137577057,0.1832306832075119,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.6995328664779663,0.1377636343240738,0.1323687136173248,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.7146474719047546,0.1464452594518661,0.667863130569458,284.5296630859375,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0596618652344,284.52978515625,1.0,0.3164215087890625,1.0,1.0,0.0,1.0,-1.5786830186843872,1.5786809921264648,2.03747867999482e-06,1.2120717763900757,0.8482885956764221,0.8482885956764221,0.0,57.67062377929688,25.0,11152.5009765625,-0.0,379.3333740234375,1.0,283.1499938964844,284.0021667480469,289.1620178222656,289.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,20135.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511068761348724,1.0,0.0,0.0,3.1275150775909424,3.127533435821533,6.526677793772251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.8876953125,0.0,988.2625122070312,1895.4371337890625,0.0,377.4190673828125,0.7778816819190979,1.0,0.0,3.0,1.0,0.0
12294840,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.7715110778808594,0.1872177124023437,0.1699738800525665,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.7465590238571167,0.1690453290939331,0.1619015038013458,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8585723638534546,0.2603990137577057,0.1832306832075119,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.6995328664779663,0.1377636343240738,0.1323687136173248,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.7146474719047546,0.1464452594518661,0.667863130569458,284.5296630859375,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0596618652344,284.52978515625,1.0,0.3164215087890625,1.0,1.0,0.0,1.0,-1.5786830186843872,1.5786809921264648,2.03747867999482e-06,1.2120717763900757,0.8482885956764221,0.8482885956764221,0.0,57.67062377929688,25.0,11152.5009765625,-0.0,379.3333740234375,1.0,283.1499938964844,284.0021667480469,289.1620178222656,289.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,20135.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511068761348724,1.0,0.0,0.0,3.1275150775909424,3.127533435821533,6.526677793772251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.8876953125,0.0,988.2625122070312,1895.4371337890625,0.0,377.4190673828125,0.7778816819190979,1.0,0.0,3.0,1.0,0.0
12294900,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348815917969,0.7857844233512878,0.1868550032377243,0.1694460362195968,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.7593571543693542,0.1685246676206588,0.1611968725919723,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.8743152618408203,0.259958803653717,0.1827695518732071,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53466796875,0.7121698260307312,0.1371794641017913,0.1316040307283401,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.7257103323936462,0.1454239338636398,0.6622457504272461,284.5350036621094,285.93634033203125,291.5543212890625,286.2411804199219,291.551513671875,297.06024169921875,284.53594970703125,1.0,0.3103838264942169,1.0,1.0,0.0,1.0,-1.568986177444458,1.5689841508865356,2.013916628129664e-06,1.2043415307998655,0.8391466736793518,0.8391466736793518,0.0,53.10509490966797,25.0,11129.427734375,-0.0,362.0773010253906,1.0,283.1499938964844,284.00958251953125,289.2296142578125,290.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,20358.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523254334926605,1.0,0.0,0.0,3.09130334854126,3.0913212299346924,6.376415058184648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.34716796875,0.0,960.1388549804688,1895.4371337890625,0.0,380.2041015625,0.7725957036018372,1.0,0.0,3.0,1.0,0.0
12294960,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.8006436824798584,0.1865606606006622,0.1690050065517425,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.7729952335357666,0.1680702567100525,0.1605820059776306,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.890871524810791,0.2595781683921814,0.1823701411485672,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.7241423726081848,0.1366615891456604,0.1309287250041961,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.736865758895874,0.1444789469242096,0.6571055054664612,284.54180908203125,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0615539550781,284.5429382324219,1.0,0.304787814617157,1.0,1.0,0.0,1.0,-1.560256004333496,1.5602540969848633,1.992854322452331e-06,1.1973826885223389,0.8294859528541565,0.8294859528541565,0.0,49.018043518066406,25.0,11116.7392578125,-0.0,346.7759094238281,1.0,283.1499938964844,284.0172119140625,289.28271484375,290.071533203125,293.1499938964844,293.1499938964844,283.1499938964844,20631.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455874502658844,1.0,0.0,0.0,3.0597984790802,3.059816360473633,6.247107648960082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.649169921875,0.0,936.6570434570312,1895.4371337890625,0.0,388.4298095703125,0.762920618057251,1.0,0.0,3.0,1.0,0.0
12295020,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.8258507251739502,0.1861327290534973,0.1683562844991684,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.7979746460914612,0.1673095524311065,0.1595887988805771,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.922160029411316,0.2589463889598846,0.1817319989204406,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.7448213696479797,0.1357759535312652,0.1298161447048187,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7571374177932739,0.1427588760852813,0.6480593085289001,284.56427001953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.06549072265625,284.5660705566406,1.0,0.2961430251598358,1.0,1.0,0.0,1.0,-1.5453208684921265,1.5453189611434937,1.957138010766357e-06,1.185467004776001,0.8108213543891907,0.8108213543891907,0.0,42.91094207763672,25.0,11089.8984375,-0.0,323.3026428222656,1.0,283.1499938964844,284.0448303222656,289.3490295410156,290.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,20500.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648222923278808,1.0,0.0,0.0,2.955673933029175,2.955690860748291,5.829165274917614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.306884765625,0.0,855.8748168945312,1895.4371337890625,0.0,409.9524841308594,0.7423906922340393,1.0,0.0,3.0,1.0,0.0
12295080,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.8258507251739502,0.1861327290534973,0.1683562844991684,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.7979746460914612,0.1673095524311065,0.1595887988805771,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.922160029411316,0.2589463889598846,0.1817319989204406,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.7448213696479797,0.1357759535312652,0.1298161447048187,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7571374177932739,0.1427588760852813,0.6480593085289001,284.56427001953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.06549072265625,284.5660705566406,1.0,0.2961430251598358,1.0,1.0,0.0,1.0,-1.5453208684921265,1.5453189611434937,1.957138010766357e-06,1.185467004776001,0.8108213543891907,0.8108213543891907,0.0,42.91094207763672,25.0,11089.8984375,-0.0,323.3026428222656,1.0,283.1499938964844,284.0448303222656,289.3490295410156,290.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,20500.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648222923278808,1.0,0.0,0.0,2.955673933029175,2.955690860748291,5.829165274917614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.306884765625,0.0,855.8748168945312,1895.4371337890625,0.0,409.9524841308594,0.7423906922340393,1.0,0.0,3.0,1.0,0.0
12295140,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.8471899032592773,0.1858654618263244,0.1679301112890243,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.8191196322441101,0.1666858345270156,0.1588093340396881,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.951242983341217,0.2584259808063507,0.1812340021133422,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.7636093497276306,0.1350321620702743,0.1289213597774505,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887451171875,0.775404155254364,0.1411954462528228,0.6401268839836121,284.5893249511719,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0704345703125,284.5914001464844,1.0,0.2895776033401489,1.0,1.0,0.0,1.0,-1.5326770544052124,1.5326751470565796,1.9272195004305104e-06,1.1753743886947632,0.7923153042793274,0.7923153042793274,0.0,38.57941818237305,25.0,11078.359375,-0.0,305.9537353515625,1.0,283.1499938964844,284.07440185546875,289.3828430175781,290.1903991699219,293.1499938964844,293.1499938964844,283.1499938964844,20561.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713394045829773,1.0,0.0,0.0,2.857352495193481,2.8573687076568604,5.447797661872755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.918701171875,0.0,785.319091796875,1895.4371337890625,0.0,426.3734436035156,0.7209497094154358,1.0,0.0,3.0,1.0,0.0
12295200,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.8471899032592773,0.1858654618263244,0.1679301112890243,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.8191196322441101,0.1666858345270156,0.1588093340396881,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.951242983341217,0.2584259808063507,0.1812340021133422,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.7636093497276306,0.1350321620702743,0.1289213597774505,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887451171875,0.775404155254364,0.1411954462528228,0.6401268839836121,284.5893249511719,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0704345703125,284.5914001464844,1.0,0.2895776033401489,1.0,1.0,0.0,1.0,-1.5326770544052124,1.5326751470565796,1.9272195004305104e-06,1.1753743886947632,0.7923153042793274,0.7923153042793274,0.0,38.57941818237305,25.0,11078.359375,-0.0,305.9537353515625,1.0,283.1499938964844,284.07440185546875,289.3828430175781,290.1903991699219,293.1499938964844,293.1499938964844,283.1499938964844,20561.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713394045829773,1.0,0.0,0.0,2.857352495193481,2.8573687076568604,5.447797661872755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.918701171875,0.0,785.319091796875,1895.4371337890625,0.0,426.3734436035156,0.7209497094154358,1.0,0.0,3.0,1.0,0.0
