time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295260,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.8662259578704834,0.1857275813817978,0.1676689982414245,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.8360142707824707,0.1661593914031982,0.1581755578517913,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.973416805267334,0.2579789757728576,0.1808262020349502,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.7801819443702698,0.1343913376331329,0.1281777024269104,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.7909854054450989,0.1397413611412048,0.6329475045204163,284.61724853515625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0758361816406,284.6195678710937,1.0,0.2845155596733093,1.0,1.0,0.0,1.0,-1.5216004848480225,1.5215985774993896,1.9012460370504407e-06,1.1665266752243042,0.7740442156791687,0.7740442156791687,0.0,35.461219787597656,25.0,11071.669921875,-0.0,292.7294616699219,1.0,283.1499938964844,284.10748291015625,289.4068298339844,290.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,20618.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736911356449127,1.0,0.0,0.0,2.7561497688293457,2.756165266036988,5.068728228252439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.28955078125,0.0,717.1323852539062,1895.4371337890625,0.0,432.4604797363281,0.6990103125572205,1.0,0.0,3.0,1.0,0.0
12295320,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.8662259578704834,0.1857275813817978,0.1676689982414245,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.8360142707824707,0.1661593914031982,0.1581755578517913,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.973416805267334,0.2579789757728576,0.1808262020349502,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.7801819443702698,0.1343913376331329,0.1281777024269104,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.7909854054450989,0.1397413611412048,0.6329475045204163,284.61724853515625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0758361816406,284.6195678710937,1.0,0.2845155596733093,1.0,1.0,0.0,1.0,-1.5216004848480225,1.5215985774993896,1.9012460370504407e-06,1.1665266752243042,0.7740442156791687,0.7740442156791687,0.0,35.461219787597656,25.0,11071.669921875,-0.0,292.7294616699219,1.0,283.1499938964844,284.10748291015625,289.4068298339844,290.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,20618.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736911356449127,1.0,0.0,0.0,2.7561497688293457,2.756165266036988,5.068728228252439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.28955078125,0.0,717.1323852539062,1895.4371337890625,0.0,432.4604797363281,0.6990103125572205,1.0,0.0,3.0,1.0,0.0
12295380,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.8826927542686462,0.1857090294361114,0.1675474494695663,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.8502353429794312,0.1657132506370544,0.157653346657753,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.989110827445984,0.2575925886631012,0.1804862320423126,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.7940866351127625,0.1338359415531158,0.1275506913661956,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.8035598993301392,0.1383750736713409,0.6263353824615479,284.6480407714844,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.08154296875,284.6506042480469,1.0,0.2805477380752563,1.0,1.0,0.0,1.0,-1.5117281675338743,1.5117262601852417,1.8782815232043504e-06,1.158634901046753,0.7560826539993286,0.7560826539993286,0.0,33.19308090209961,25.0,11067.47265625,-0.0,282.4110412597656,1.0,283.1499938964844,284.1441650390625,289.43463134765625,290.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,20657.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729412794113159,1.0,0.0,0.0,2.6526966094970703,2.6527113914489746,4.695355926287448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.10693359375,0.0,651.8435668945312,1895.4371337890625,0.0,430.5101318359375,0.6767157316207886,1.0,0.0,3.0,1.0,0.0
12295440,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.8826927542686462,0.1857090294361114,0.1675474494695663,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.8502353429794312,0.1657132506370544,0.157653346657753,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.989110827445984,0.2575925886631012,0.1804862320423126,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.7940866351127625,0.1338359415531158,0.1275506913661956,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.8035598993301392,0.1383750736713409,0.6263353824615479,284.6480407714844,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.08154296875,284.6506042480469,1.0,0.2805477380752563,1.0,1.0,0.0,1.0,-1.5117281675338743,1.5117262601852417,1.8782815232043504e-06,1.158634901046753,0.7560826539993286,0.7560826539993286,0.0,33.19308090209961,25.0,11067.47265625,-0.0,282.4110412597656,1.0,283.1499938964844,284.1441650390625,289.43463134765625,290.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,20657.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729412794113159,1.0,0.0,0.0,2.6526966094970703,2.6527113914489746,4.695355926287448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.10693359375,0.0,651.8435668945312,1895.4371337890625,0.0,430.5101318359375,0.6767157316207886,1.0,0.0,3.0,1.0,0.0
12295500,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.8899103403091431,0.1857431977987289,0.1675344854593277,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8564538955688477,0.1655178964138031,0.157427966594696,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9950499534606934,0.2574206888675689,0.1803379207849502,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.8000251650810242,0.1335875988006591,0.1272745728492736,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8087159395217896,0.1377214789390564,0.6232083439826965,284.6645202636719,286.0096740722656,291.9423217773437,286.458740234375,291.9394836425781,297.0844421386719,284.6672668457031,1.0,0.2788805067539215,1.0,1.0,0.0,1.0,-1.5071781873703003,1.5071762800216677,1.8677558273338943e-06,1.154995322227478,0.7474624514579773,0.7474624514579773,0.0,32.29582977294922,25.0,11065.37109375,-0.0,278.0780334472656,1.0,283.1499938964844,284.1640014648437,289.45147705078125,290.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,20695.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719851016998291,1.0,0.0,0.0,2.5997347831726074,2.599749088287353,4.509739142122271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.752685546875,0.0,620.24072265625,1895.4371337890625,0.0,428.0360412597656,0.6653903126716614,1.0,0.0,3.0,1.0,0.0
12295560,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8954277634620667,0.1858052462339401,0.1675562411546707,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.8611410856246948,0.1653396189212799,0.1572288870811462,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.9980427622795104,0.2573003470897674,0.1793307214975357,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8043985366821289,0.1333572566509246,0.127025693655014,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.812187671661377,0.137085735797882,0.6202102303504944,284.6815490722656,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0874938964844,284.6842346191406,1.0,0.2773610055446625,1.0,1.0,0.0,1.0,-1.501909613609314,1.5019077062606812,1.85565977517399e-06,1.1508228778839111,0.7385081648826599,0.7385081648826599,0.0,31.615488052368164,25.0,11060.0048828125,-0.0,273.99871826171875,1.0,283.1499938964844,284.1841735839844,289.47021484375,290.2743530273437,293.1499938964844,293.1499938964844,283.1499938964844,20667.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709165394306183,1.0,0.0,0.0,2.548014640808105,2.5480287075042725,4.332087257807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.62451171875,0.0,590.1190185546875,1895.4371337890625,0.0,425.2881164550781,0.6542966365814209,1.0,0.0,3.0,1.0,0.0
12295620,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9012057185173036,0.1859986335039138,0.1676865071058273,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8656705021858215,0.1650250852108001,0.1568950414657592,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9952706694602966,0.258068323135376,0.1741481125354766,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8083707094192505,0.1329416781663894,0.1265950053930282,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8144848942756653,0.135865718126297,0.6145468354225159,284.71417236328125,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.0966491699219,284.7169189453125,1.0,0.274533212184906,1.0,1.0,0.0,1.0,-1.4880800247192385,1.488078236579895,1.824035734898644e-06,1.1397607326507568,0.7213122248649597,0.7213122248649597,0.0,30.794586181640625,25.0,11020.958984375,-0.0,265.8940124511719,1.0,283.1499938964844,284.2245178222656,289.5101623535156,290.3112487792969,293.1499938964844,293.1499938964844,283.1499938964844,20649.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687338471412658,1.0,0.0,0.0,2.4431042671203613,2.443117618560791,3.982698046911537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.3896484375,0.0,532.4867553710938,1895.4371337890625,0.0,419.7303466796875,0.6319862604141235,1.0,0.0,3.0,1.0,0.0
12295680,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9012057185173036,0.1859986335039138,0.1676865071058273,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8656705021858215,0.1650250852108001,0.1568950414657592,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9952706694602966,0.258068323135376,0.1741481125354766,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8083707094192505,0.1329416781663894,0.1265950053930282,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8144848942756653,0.135865718126297,0.6145468354225159,284.71417236328125,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.0966491699219,284.7169189453125,1.0,0.274533212184906,1.0,1.0,0.0,1.0,-1.4880800247192385,1.488078236579895,1.824035734898644e-06,1.1397607326507568,0.7213122248649597,0.7213122248649597,0.0,30.794586181640625,25.0,11020.958984375,-0.0,265.8940124511719,1.0,283.1499938964844,284.2245178222656,289.5101623535156,290.3112487792969,293.1499938964844,293.1499938964844,283.1499938964844,20649.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687338471412658,1.0,0.0,0.0,2.4431042671203613,2.443117618560791,3.982698046911537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.3896484375,0.0,532.4867553710938,1895.4371337890625,0.0,419.7303466796875,0.6319862604141235,1.0,0.0,3.0,1.0,0.0
12295740,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.907231330871582,0.1863012909889221,0.1679122596979141,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.8703036904335022,0.1647808700799942,0.1566259264945984,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.9939057230949402,0.2595932185649872,0.1701660901308059,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8123113512992859,0.1325996965169906,0.1262326091527938,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8168374300003052,0.134735882282257,0.6092758774757385,284.7498474121094,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1081237792969,284.7528686523437,1.0,0.2720772922039032,1.0,1.0,0.0,1.0,-1.4764814376831057,1.4764796495437622,1.7977772586164065e-06,1.1304757595062256,0.704597532749176,0.704597532749176,0.0,30.044981002807617,25.0,10990.5966796875,-0.0,259.0415344238281,1.0,283.1499938964844,284.2688293457031,289.5511779785156,290.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,20599.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666489660739898,1.0,0.0,0.0,2.339148759841919,2.339161396026612,3.6509766232484253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.453125,0.0,479.3650207519531,1895.4371337890625,0.0,414.4899291992188,0.6100451350212097,1.0,0.0,3.0,1.0,0.0
12295800,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.907231330871582,0.1863012909889221,0.1679122596979141,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.8703036904335022,0.1647808700799942,0.1566259264945984,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.9939057230949402,0.2595932185649872,0.1701660901308059,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8123113512992859,0.1325996965169906,0.1262326091527938,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8168374300003052,0.134735882282257,0.6092758774757385,284.7498474121094,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1081237792969,284.7528686523437,1.0,0.2720772922039032,1.0,1.0,0.0,1.0,-1.4764814376831057,1.4764796495437622,1.7977772586164065e-06,1.1304757595062256,0.704597532749176,0.704597532749176,0.0,30.044981002807617,25.0,10990.5966796875,-0.0,259.0415344238281,1.0,283.1499938964844,284.2688293457031,289.5511779785156,290.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,20599.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666489660739898,1.0,0.0,0.0,2.339148759841919,2.339161396026612,3.6509766232484253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.453125,0.0,479.3650207519531,1895.4371337890625,0.0,414.4899291992188,0.6100451350212097,1.0,0.0,3.0,1.0,0.0
12295860,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9130879044532776,0.1867189258337021,0.1682435572147369,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8744717836380005,0.1646107584238052,0.1564294844865799,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9925524592399596,0.2614296972751617,0.1666701585054397,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8157485723495483,0.132333755493164,0.1259449869394302,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8187570571899414,0.1336944252252578,0.6044216156005859,284.7884521484375,286.0394592285156,292.2045288085937,286.6012878417969,292.20172119140625,297.1201477050781,284.791748046875,1.0,0.2699322402477264,1.0,1.0,0.0,1.0,-1.4662729501724243,1.466271162033081,1.7748600384948077e-06,1.1222937107086182,0.6884391903877258,0.6884391903877258,0.0,29.405521392822266,25.0,10964.6337890625,-0.0,253.14146423339844,1.0,283.1499938964844,284.31658935546875,289.5924987792969,290.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,20516.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648829400539398,1.0,0.0,0.0,2.2374370098114014,2.2374491691589355,3.340373666560481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0087890625,0.0,431.0738220214844,1895.4371337890625,0.0,410.1023864746094,0.5887524485588074,1.0,0.0,3.0,1.0,0.0
12295920,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9130879044532776,0.1867189258337021,0.1682435572147369,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8744717836380005,0.1646107584238052,0.1564294844865799,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9925524592399596,0.2614296972751617,0.1666701585054397,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8157485723495483,0.132333755493164,0.1259449869394302,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8187570571899414,0.1336944252252578,0.6044216156005859,284.7884521484375,286.0394592285156,292.2045288085937,286.6012878417969,292.20172119140625,297.1201477050781,284.791748046875,1.0,0.2699322402477264,1.0,1.0,0.0,1.0,-1.4662729501724243,1.466271162033081,1.7748600384948077e-06,1.1222937107086182,0.6884391903877258,0.6884391903877258,0.0,29.405521392822266,25.0,10964.6337890625,-0.0,253.14146423339844,1.0,283.1499938964844,284.31658935546875,289.5924987792969,290.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,20516.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648829400539398,1.0,0.0,0.0,2.2374370098114014,2.2374491691589355,3.340373666560481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0087890625,0.0,431.0738220214844,1895.4371337890625,0.0,410.1023864746094,0.5887524485588074,1.0,0.0,3.0,1.0,0.0
12295980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9187597632408142,0.1872518658638,0.1686806678771972,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8782860040664673,0.1645151376724243,0.1563059985637664,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9912294149398804,0.2634382545948028,0.1635729968547821,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8188351392745972,0.1321435123682022,0.1257316619157791,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8203566074371338,0.1327349990606308,0.5999546647071838,284.8297424316406,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.132080078125,284.833251953125,1.0,0.2680553793907165,1.0,1.0,0.0,1.0,-1.4573121070861816,1.4573103189468384,1.754891627570032e-06,1.1151020526885986,0.672904372215271,0.672904372215271,0.0,28.85420608520508,28.0,10942.6337890625,-0.0,248.0488128662109,1.0,283.1499938964844,284.367431640625,289.6332702636719,290.42828369140625,293.1499938964844,293.1499938964844,283.1499938964844,20405.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634647071361542,1.0,0.0,0.0,2.139137029647827,2.139148473739624,3.053307864320232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.852294921875,0.0,387.7280578613281,1895.4371337890625,0.0,406.6124877929688,0.5683563947677612,1.0,0.0,3.0,1.0,0.0
12296040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9187597632408142,0.1872518658638,0.1686806678771972,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8782860040664673,0.1645151376724243,0.1563059985637664,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9912294149398804,0.2634382545948028,0.1635729968547821,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8188351392745972,0.1321435123682022,0.1257316619157791,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8203566074371338,0.1327349990606308,0.5999546647071838,284.8297424316406,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.132080078125,284.833251953125,1.0,0.2680553793907165,1.0,1.0,0.0,1.0,-1.4573121070861816,1.4573103189468384,1.754891627570032e-06,1.1151020526885986,0.672904372215271,0.672904372215271,0.0,28.85420608520508,28.0,10942.6337890625,-0.0,248.0488128662109,1.0,283.1499938964844,284.367431640625,289.6332702636719,290.42828369140625,293.1499938964844,293.1499938964844,283.1499938964844,20405.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634647071361542,1.0,0.0,0.0,2.139137029647827,2.139148473739624,3.053307864320232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.852294921875,0.0,387.7280578613281,1895.4371337890625,0.0,406.6124877929688,0.5683563947677612,1.0,0.0,3.0,1.0,0.0
12296100,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9196922183036804,0.187562957406044,0.1689445674419403,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8785495758056641,0.1644966453313827,0.1562775820493698,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9911209344863892,0.2644079625606537,0.1633307933807373,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8189599514007568,0.1320779770612716,0.1256586760282516,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8197426795959473,0.13228540122509,0.5978863835334778,284.8517761230469,286.0147705078125,292.314208984375,286.6596069335937,292.3114013671875,297.1376953125,284.8556823730469,1.0,0.2676968276500702,1.0,1.0,0.0,1.0,-1.454730987548828,1.4547291994094849,1.74913100181584e-06,1.112994909286499,0.6655809283256531,0.6655809283256531,0.0,28.77692031860352,28.0,10940.0732421875,-0.0,246.7946929931641,1.0,283.1499938964844,284.3947448730469,289.6532897949219,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,20367.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628706276416778,1.0,0.0,0.0,2.090869188308716,2.0908803939819336,2.9170718107707216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.914306640625,0.0,367.7196350097656,1895.4371337890625,0.0,405.159423828125,0.5584597587585449,1.0,0.0,3.0,1.0,0.0
12296160,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9191572070121764,0.1879051178693771,0.1692407727241516,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8775695562362671,0.1644982695579528,0.156273141503334,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.991450309753418,0.265156626701355,0.164071574807167,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8180193901062012,0.1320323348045349,0.1256096512079239,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8180574774742126,0.1318529695272445,0.5959261655807495,284.87548828125,286.02978515625,292.3503723144531,286.6786804199219,292.3475952148437,297.1423034667969,284.87957763671875,1.0,0.2676692903041839,1.0,1.0,0.0,1.0,-1.4535571336746216,1.4535553455352783,1.746502334754041e-06,1.112023949623108,0.6580944657325745,0.6580944657325745,0.0,28.84694480895996,31.0,10947.9287109375,-0.0,246.48585510253903,1.0,283.1499938964844,284.42315673828125,289.67340087890625,290.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,20267.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623938500881195,1.0,0.0,0.0,2.045346260070801,2.0453572273254395,2.791432223148149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.2255859375,0.0,349.288818359375,1895.4371337890625,0.0,403.99700927734375,0.5490798354148865,1.0,0.0,3.0,1.0,0.0
12296220,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9147238731384276,0.1886800229549408,0.1699257791042328,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8727473616600037,0.1645594239234924,0.1563310474157333,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9930267333984376,0.2658292055130005,0.1678533554077148,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.813627302646637,0.1319977939128875,0.1255775392055511,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8121079206466675,0.13102488219738,0.5922489762306213,284.9269104003906,286.02130126953125,292.4220886230469,286.7161865234375,292.4193420410156,297.1478271484375,284.9314270019531,1.0,0.2684966921806335,1.0,1.0,0.0,1.0,-1.454533934593201,1.454532265663147,1.7485932630734169e-06,1.1127372980117798,0.644128143787384,0.644128143787384,0.0,29.341737747192383,25.0,10981.34375,-0.0,248.1124267578125,1.0,283.1499938964844,284.48406982421875,289.7142333984375,290.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,20106.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619785249233246,1.0,0.0,0.0,1.957162618637085,1.9571731090545648,2.555919991209521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.2568359375,0.0,315.62713623046875,1895.4371337890625,0.0,402.9871520996094,0.5311263203620911,1.0,0.0,3.0,1.0,0.0
12296280,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9147238731384276,0.1886800229549408,0.1699257791042328,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8727473616600037,0.1645594239234924,0.1563310474157333,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9930267333984376,0.2658292055130005,0.1678533554077148,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.813627302646637,0.1319977939128875,0.1255775392055511,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8121079206466675,0.13102488219738,0.5922489762306213,284.9269104003906,286.02130126953125,292.4220886230469,286.7161865234375,292.4193420410156,297.1478271484375,284.9314270019531,1.0,0.2684966921806335,1.0,1.0,0.0,1.0,-1.454533934593201,1.454532265663147,1.7485932630734169e-06,1.1127372980117798,0.644128143787384,0.644128143787384,0.0,29.341737747192383,25.0,10981.34375,-0.0,248.1124267578125,1.0,283.1499938964844,284.48406982421875,289.7142333984375,290.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,20106.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619785249233246,1.0,0.0,0.0,1.957162618637085,1.9571731090545648,2.555919991209521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.2568359375,0.0,315.62713623046875,1895.4371337890625,0.0,402.9871520996094,0.5311263203620911,1.0,0.0,3.0,1.0,0.0
12296340,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.92118901014328,0.1895550340414047,0.1706749051809311,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8770298361778259,0.1646792441606521,0.1564162671566009,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9917207956314088,0.2664742767810821,0.164691686630249,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8172356486320496,0.132020816206932,0.1255712509155273,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8141177892684937,0.1302231550216674,0.5885482430458069,284.97607421875,286.010498046875,292.49298095703125,286.7528686523437,292.4902648925781,297.15252685546875,284.979736328125,1.0,0.26658496260643,1.0,1.0,0.0,1.0,-1.4472973346710205,1.4472955465316772,1.7326862007394084e-06,1.10700261592865,0.6309703588485718,0.6309703588485718,0.0,28.811996459960938,28.0,10968.22265625,-0.0,243.8378753662109,1.0,283.1499938964844,284.5418701171875,289.7541809082031,290.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,19936.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622942209243774,1.0,0.0,0.0,1.87514328956604,1.8751533031463623,2.3461853970729865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.627685546875,0.0,286.4273681640625,1895.4371337890625,0.0,403.7545166015625,0.5146071314811707,1.0,0.0,3.0,1.0,0.0
12296400,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.92118901014328,0.1895550340414047,0.1706749051809311,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8770298361778259,0.1646792441606521,0.1564162671566009,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9917207956314088,0.2664742767810821,0.164691686630249,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8172356486320496,0.132020816206932,0.1255712509155273,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8141177892684937,0.1302231550216674,0.5885482430458069,284.97607421875,286.010498046875,292.49298095703125,286.7528686523437,292.4902648925781,297.15252685546875,284.979736328125,1.0,0.26658496260643,1.0,1.0,0.0,1.0,-1.4472973346710205,1.4472955465316772,1.7326862007394084e-06,1.10700261592865,0.6309703588485718,0.6309703588485718,0.0,28.811996459960938,28.0,10968.22265625,-0.0,243.8378753662109,1.0,283.1499938964844,284.5418701171875,289.7541809082031,290.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,19936.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622942209243774,1.0,0.0,0.0,1.87514328956604,1.8751533031463623,2.3461853970729865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.627685546875,0.0,286.4273681640625,1895.4371337890625,0.0,403.7545166015625,0.5146071314811707,1.0,0.0,3.0,1.0,0.0
12296460,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9234017133712769,0.1905561834573745,0.1715354472398758,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8776693940162659,0.1648645997047424,0.1565726846456527,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9916073679924012,0.2680495381355285,0.164430484175682,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8176676630973816,0.1321098059415817,0.1256369352340698,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8129073977470398,0.1294892281293869,0.5851606726646423,285.0238647460937,285.9974060058594,292.5630187988281,286.7887268066406,292.5603332519531,297.1611022949219,285.0281982421875,1.0,0.2662648260593414,1.0,1.0,0.0,1.0,-1.4442107677459717,1.444209098815918,1.7257923445868073e-06,1.1044197082519531,0.6185981631278992,0.6185981631278992,0.0,28.721830368041992,31.0,10970.07421875,-0.0,242.36184692382807,1.0,283.1499938964844,284.59991455078125,289.78912353515625,290.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,19766.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624090790748596,1.0,0.0,0.0,1.7991795539855957,1.7991890907287598,2.1599436195174349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.98974609375,0.0,261.14892578125,1895.4371337890625,0.0,404.03411865234375,0.4994924068450928,1.0,0.0,3.0,1.0,0.0
12296520,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9234017133712769,0.1905561834573745,0.1715354472398758,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8776693940162659,0.1648645997047424,0.1565726846456527,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9916073679924012,0.2680495381355285,0.164430484175682,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8176676630973816,0.1321098059415817,0.1256369352340698,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8129073977470398,0.1294892281293869,0.5851606726646423,285.0238647460937,285.9974060058594,292.5630187988281,286.7887268066406,292.5603332519531,297.1611022949219,285.0281982421875,1.0,0.2662648260593414,1.0,1.0,0.0,1.0,-1.4442107677459717,1.444209098815918,1.7257923445868073e-06,1.1044197082519531,0.6185981631278992,0.6185981631278992,0.0,28.721830368041992,31.0,10970.07421875,-0.0,242.36184692382807,1.0,283.1499938964844,284.59991455078125,289.78912353515625,290.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,19766.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624090790748596,1.0,0.0,0.0,1.7991795539855957,1.7991890907287598,2.1599436195174349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.98974609375,0.0,261.14892578125,1895.4371337890625,0.0,404.03411865234375,0.4994924068450928,1.0,0.0,3.0,1.0,0.0
12296580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9204732179641724,0.191772773861885,0.1725900322198867,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8738868832588196,0.1651254147291183,0.1568167060613632,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9929580688476562,0.2689204514026642,0.1676797717809677,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8142601847648621,0.1322676092386245,0.125785693526268,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8077285289764404,0.1288178414106369,0.5821631550788879,285.0773620605469,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1670227050781,285.08203125,1.0,0.2671769559383392,1.0,1.0,0.0,1.0,-1.4462484121322632,1.4462467432022097,1.7301804291491862e-06,1.105965495109558,0.6071924567222595,0.6071924567222595,0.0,29.16797065734864,34.0,11005.59375,-0.0,244.2882232666016,1.0,283.1499938964844,284.6624450683594,289.8240051269531,290.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,19590.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624206125736236,1.0,0.0,0.0,1.7299315929412842,1.7299407720565796,1.9968767617228885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.46630859375,0.0,239.48309326171875,1895.4371337890625,0.0,404.0621643066406,0.4858545660972595,1.0,0.0,3.0,1.0,0.0
12296640,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9204732179641724,0.191772773861885,0.1725900322198867,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8738868832588196,0.1651254147291183,0.1568167060613632,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9929580688476562,0.2689204514026642,0.1676797717809677,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8142601847648621,0.1322676092386245,0.125785693526268,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8077285289764404,0.1288178414106369,0.5821631550788879,285.0773620605469,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1670227050781,285.08203125,1.0,0.2671769559383392,1.0,1.0,0.0,1.0,-1.4462484121322632,1.4462467432022097,1.7301804291491862e-06,1.105965495109558,0.6071924567222595,0.6071924567222595,0.0,29.16797065734864,34.0,11005.59375,-0.0,244.2882232666016,1.0,283.1499938964844,284.6624450683594,289.8240051269531,290.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,19590.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624206125736236,1.0,0.0,0.0,1.7299315929412842,1.7299407720565796,1.9968767617228885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.46630859375,0.0,239.48309326171875,1895.4371337890625,0.0,404.0621643066406,0.4858545660972595,1.0,0.0,3.0,1.0,0.0
12296700,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.91759592294693,0.1924521923065185,0.1731928586959839,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8707651495933533,0.1652837246656417,0.1569709330797195,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9939566850662231,0.2689679265022278,0.170306459069252,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8114287257194519,0.1323713809251785,0.125889390707016,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.80389404296875,0.1284977495670318,0.5807706117630005,285.10552978515625,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1686096191406,285.1104431152344,1.0,0.2680334150791168,1.0,1.0,0.0,1.0,-1.44876229763031,1.4487606287002563,1.7356643411403638e-06,1.1079320907592771,0.6020172834396362,0.6020172834396362,0.0,29.554372787475582,34.0,11031.779296875,-0.0,246.2672882080078,1.0,283.1499938964844,284.6949157714844,289.84210205078125,290.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,19521.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625819027423858,1.0,0.0,0.0,1.6972657442092896,1.6972748041152954,1.9221758407184097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.299560546875,0.0,229.782470703125,1895.4371337890625,0.0,404.455078125,0.4795192778110504,1.0,0.0,3.0,1.0,0.0
12296760,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.9139329195022584,0.1931659132242202,0.1738335490226745,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8669613599777222,0.1654596924781799,0.1571456491947174,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.9950616359710692,0.2687300443649292,0.1735027283430099,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8078993558883667,0.1324910968542099,0.126011848449707,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7993660569190979,0.1281847059726715,0.5794311761856079,285.1342163085937,285.9647216796875,292.7004089355469,286.8578491210937,292.6977844238281,297.1692810058594,285.1390991210937,1.0,0.2691254615783691,1.0,1.0,0.0,1.0,-1.4521163702011108,1.4521147012710571,1.7430121488359871e-06,1.1105690002441406,0.5968082547187805,0.5968082547187805,0.0,30.042783737182617,25.0,11065.4501953125,-0.0,248.8507537841797,1.0,283.1499938964844,284.72723388671875,289.860595703125,290.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,19412.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629341959953308,1.0,0.0,0.0,1.6676647663116455,1.6676737070083618,1.855713520626523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.47509765625,0.0,221.0852508544922,1895.4371337890625,0.0,405.3146667480469,0.4737147390842438,1.0,0.0,3.0,1.0,0.0
12296820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.9235926270484924,0.1946519464254379,0.1751275658607483,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.8733829855918884,0.165838360786438,0.1574719548225402,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9934746026992798,0.2689064741134643,0.1690113693475723,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8136451840400696,0.1327544450759887,0.1262298971414566,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8034483194351196,0.1275639683008194,0.5765193700790405,285.1834716796875,285.9452514648437,292.7677001953125,286.8910522460937,292.7651062011719,297.1727294921875,285.186767578125,1.0,0.2669370174407959,1.0,1.0,0.0,1.0,-1.4454466104507446,1.445444941520691,1.7283937268075531e-06,1.1052987575531006,0.5873180031776428,0.5873180031776428,0.0,29.325645446777344,28.0,11058.21875,-0.0,244.34800720214844,1.0,283.1499938964844,284.7830810546875,289.8966064453125,290.70361328125,293.1499938964844,293.1499938964844,283.1499938964844,19246.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641071259975433,1.0,0.0,0.0,1.6120747327804563,1.6120833158493042,1.734058514557546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.080810546875,0.0,205.53076171875,1895.4371337890625,0.0,408.1895751953125,0.4629970192909241,1.0,0.0,3.0,1.0,0.0
12296880,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.9235926270484924,0.1946519464254379,0.1751275658607483,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.8733829855918884,0.165838360786438,0.1574719548225402,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9934746026992798,0.2689064741134643,0.1690113693475723,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8136451840400696,0.1327544450759887,0.1262298971414566,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8034483194351196,0.1275639683008194,0.5765193700790405,285.1834716796875,285.9452514648437,292.7677001953125,286.8910522460937,292.7651062011719,297.1727294921875,285.186767578125,1.0,0.2669370174407959,1.0,1.0,0.0,1.0,-1.4454466104507446,1.445444941520691,1.7283937268075531e-06,1.1052987575531006,0.5873180031776428,0.5873180031776428,0.0,29.325645446777344,28.0,11058.21875,-0.0,244.34800720214844,1.0,283.1499938964844,284.7830810546875,289.8966064453125,290.70361328125,293.1499938964844,293.1499938964844,283.1499938964844,19246.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641071259975433,1.0,0.0,0.0,1.6120747327804563,1.6120833158493042,1.734058514557546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.080810546875,0.0,205.53076171875,1895.4371337890625,0.0,408.1895751953125,0.4629970192909241,1.0,0.0,3.0,1.0,0.0
12296940,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.929169237613678,0.196212813258171,0.1764994263648986,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8763607144355774,0.1662648916244506,0.1578528434038162,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9927980899810792,0.2707207798957824,0.1672781705856323,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.816199004650116,0.1330663114786148,0.1265026032924652,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.8043006062507629,0.1270104348659515,0.5739015340805054,285.2268981933594,285.923828125,292.8340148925781,286.92333984375,292.8314514160156,297.1819763183594,285.2308349609375,1.0,0.2664629817008972,1.0,1.0,0.0,1.0,-1.442647933959961,1.4426462650299072,1.7221012740264996e-06,1.1029062271118164,0.5786235928535461,0.5786235928535461,0.0,29.04832649230957,31.0,11062.755859375,-0.0,242.52984619140625,1.0,283.1499938964844,284.8348999023437,289.9265441894531,290.734375,293.1499938964844,293.1499938964844,283.1499938964844,19100.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647944271564483,1.0,0.0,0.0,1.562182903289795,1.562191367149353,1.62838531991838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.866943359375,0.0,192.27252197265625,1895.4371337890625,0.0,409.8836975097656,0.4535060822963714,1.0,0.0,3.0,1.0,0.0
12297000,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.929169237613678,0.196212813258171,0.1764994263648986,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8763607144355774,0.1662648916244506,0.1578528434038162,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9927980899810792,0.2707207798957824,0.1672781705856323,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.816199004650116,0.1330663114786148,0.1265026032924652,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.8043006062507629,0.1270104348659515,0.5739015340805054,285.2268981933594,285.923828125,292.8340148925781,286.92333984375,292.8314514160156,297.1819763183594,285.2308349609375,1.0,0.2664629817008972,1.0,1.0,0.0,1.0,-1.442647933959961,1.4426462650299072,1.7221012740264996e-06,1.1029062271118164,0.5786235928535461,0.5786235928535461,0.0,29.04832649230957,31.0,11062.755859375,-0.0,242.52984619140625,1.0,283.1499938964844,284.8348999023437,289.9265441894531,290.734375,293.1499938964844,293.1499938964844,283.1499938964844,19100.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647944271564483,1.0,0.0,0.0,1.562182903289795,1.562191367149353,1.62838531991838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.866943359375,0.0,192.27252197265625,1895.4371337890625,0.0,409.8836975097656,0.4535060822963714,1.0,0.0,3.0,1.0,0.0
12297060,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.9288409352302552,0.1978700160980224,0.1779726892709732,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.8744794726371765,0.1667487323284149,0.1583064049482345,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.993608832359314,0.2720538377761841,0.1693665832281112,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8145064115524292,0.133431851863861,0.1268457323312759,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8007060289382935,0.1265198290348053,0.5716899633407593,285.2754211425781,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.1892395019531,285.27960205078125,1.0,0.2672819197177887,1.0,1.0,0.0,1.0,-1.4452228546142578,1.445221185684204,1.7276312291869544e-06,1.104851007461548,0.5709328651428223,0.5709328651428223,0.0,29.36208915710449,34.0,11105.298828125,-0.0,244.3479766845703,1.0,283.1499938964844,284.8899841308594,289.9565124511719,290.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18956.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465106189250946,1.0,0.0,0.0,1.5183849334716797,1.5183931589126587,1.5383572815608204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.661376953125,0.0,181.107421875,1895.4371337890625,0.0,410.6543884277344,0.4452340304851532,1.0,0.0,3.0,1.0,0.0
