time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297120,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.9288409352302552,0.1978700160980224,0.1779726892709732,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.8744794726371765,0.1667487323284149,0.1583064049482345,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.993608832359314,0.2720538377761841,0.1693665832281112,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8145064115524292,0.133431851863861,0.1268457323312759,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8007060289382935,0.1265198290348053,0.5716899633407593,285.2754211425781,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.1892395019531,285.27960205078125,1.0,0.2672819197177887,1.0,1.0,0.0,1.0,-1.4452228546142578,1.445221185684204,1.7276312291869544e-06,1.104851007461548,0.5709328651428223,0.5709328651428223,0.0,29.36208915710449,34.0,11105.298828125,-0.0,244.3479766845703,1.0,283.1499938964844,284.8899841308594,289.9565124511719,290.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18956.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465106189250946,1.0,0.0,0.0,1.5183849334716797,1.5183931589126587,1.5383572815608204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.661376953125,0.0,181.107421875,1895.4371337890625,0.0,410.6543884277344,0.4452340304851532,1.0,0.0,3.0,1.0,0.0
12297180,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9241934418678284,0.1996220499277115,0.17954683303833,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.8690852522850037,0.1672893315553665,0.1588294953107834,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.9953041076660156,0.2723943889141083,0.1742542386054992,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8096358776092529,0.1338488906621933,0.1272536814212799,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.7938352823257446,0.1260613650083542,0.5697287917137146,285.3259582519531,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1929626464844,285.33026123046875,1.0,0.269186407327652,1.0,1.0,0.0,1.0,-1.4517416954040527,1.4517399072647097,1.7418517472833628e-06,1.109941005706787,0.5642699003219604,0.5642699003219604,0.0,30.1318359375,25.0,11175.173828125,-0.0,248.9164276123047,1.0,283.1499938964844,284.9455871582031,289.989013671875,290.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18816.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465848833322525,1.0,0.0,0.0,1.4806445837020874,1.4806526899337769,1.4628341205025208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.085205078125,0.0,171.82545471191406,1895.4371337890625,0.0,412.4962158203125,0.4381436109542846,1.0,0.0,3.0,1.0,0.0
12297240,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9241934418678284,0.1996220499277115,0.17954683303833,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.8690852522850037,0.1672893315553665,0.1588294953107834,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.9953041076660156,0.2723943889141083,0.1742542386054992,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8096358776092529,0.1338488906621933,0.1272536814212799,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.7938352823257446,0.1260613650083542,0.5697287917137146,285.3259582519531,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1929626464844,285.33026123046875,1.0,0.269186407327652,1.0,1.0,0.0,1.0,-1.4517416954040527,1.4517399072647097,1.7418517472833628e-06,1.109941005706787,0.5642699003219604,0.5642699003219604,0.0,30.1318359375,25.0,11175.173828125,-0.0,248.9164276123047,1.0,283.1499938964844,284.9455871582031,289.989013671875,290.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18816.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465848833322525,1.0,0.0,0.0,1.4806445837020874,1.4806526899337769,1.4628341205025208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.085205078125,0.0,171.82545471191406,1895.4371337890625,0.0,412.4962158203125,0.4381436109542846,1.0,0.0,3.0,1.0,0.0
12297300,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.9276317358016968,0.2005231231451034,0.1803430616855621,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.8710523843765259,0.1675720512866974,0.1590881943702697,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.994931161403656,0.2724339663982391,0.1731065213680267,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.8114092350006104,0.1340679973363876,0.1274529099464416,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7947227954864502,0.1258308440446853,0.5686747431755066,285.3495178222656,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1942138671875,285.3529052734375,1.0,0.2685331702232361,1.0,1.0,0.0,1.0,-1.4506114721298218,1.4506096839904783,1.7393965663359268e-06,1.1090741157531738,0.5614157915115356,0.5614157915115356,0.0,29.955322265625,25.0,11189.669921875,-0.0,248.01416015625,1.0,283.1499938964844,284.9708251953125,290.0058288574219,290.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18764.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665490984916687,1.0,0.0,0.0,1.4634594917297363,1.463467359542847,1.4290743877154457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.41552734375,0.0,167.7496795654297,1895.4371337890625,0.0,414.2406005859375,0.4349670112133026,1.0,0.0,3.0,1.0,0.0
12297360,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.9357450604438782,0.2014328390359878,0.1811349540948867,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.8768320083618164,0.1678585559129715,0.1593359559774398,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.9934845566749572,0.2730865180492401,0.1690375506877899,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8165074586868286,0.1342909634113311,0.1276406198740005,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.7991086840629578,0.1256033778190612,0.5675442218780518,285.3668518066406,285.8485412597656,293.0268249511719,287.014404296875,293.0244140625,297.197265625,285.3692932128906,1.0,0.2669940590858459,1.0,1.0,0.0,1.0,-1.4458457231521606,1.4458439350128174,1.728897814246011e-06,1.105249524116516,0.5584778785705566,0.5584778785705566,0.0,29.327964782714844,28.0,11182.0966796875,-0.0,244.5164794921875,1.0,283.1499938964844,284.9900207519531,290.0216369628906,290.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,18692.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673462808132171,1.0,0.0,0.0,1.4484456777572632,1.4484535455703735,1.399902629373173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.068359375,0.0,164.1701202392578,1895.4371337890625,0.0,416.2353210449219,0.4321363866329193,1.0,0.0,3.0,1.0,0.0
12297420,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.9426738619804382,0.2032918334007263,0.1827767044305801,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.8809062838554382,0.1684571951627731,0.1598808765411377,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.9925723671913148,0.2753617167472839,0.1667196750640869,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.820005476474762,0.1347638964653015,0.1280668824911117,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8009663224220276,0.1251958906650543,0.5655866265296936,285.4000244140625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2064514160156,285.403076171875,1.0,0.2665497660636902,1.0,1.0,0.0,1.0,-1.4438432455062866,1.443841576576233,1.7243056618099215e-06,1.103450894355774,0.5534206628799438,0.5534206628799438,0.0,28.989017486572266,31.0,11201.7587890625,-0.0,242.86935424804688,1.0,283.1499938964844,285.0282897949219,290.0484924316406,290.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,18587.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468540221452713,1.0,0.0,0.0,1.4206664562225342,1.420674204826355,1.346721205663926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.612548828125,0.0,157.7747039794922,1895.4371337890625,0.0,419.2409057617188,0.427006721496582,1.0,0.0,3.0,1.0,0.0
12297480,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.9426738619804382,0.2032918334007263,0.1827767044305801,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.8809062838554382,0.1684571951627731,0.1598808765411377,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.9925723671913148,0.2753617167472839,0.1667196750640869,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.820005476474762,0.1347638964653015,0.1280668824911117,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8009663224220276,0.1251958906650543,0.5655866265296936,285.4000244140625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2064514160156,285.403076171875,1.0,0.2665497660636902,1.0,1.0,0.0,1.0,-1.4438432455062866,1.443841576576233,1.7243056618099215e-06,1.103450894355774,0.5534206628799438,0.5534206628799438,0.0,28.989017486572266,31.0,11201.7587890625,-0.0,242.86935424804688,1.0,283.1499938964844,285.0282897949219,290.0484924316406,290.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,18587.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468540221452713,1.0,0.0,0.0,1.4206664562225342,1.420674204826355,1.346721205663926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.612548828125,0.0,157.7747039794922,1895.4371337890625,0.0,419.2409057617188,0.427006721496582,1.0,0.0,3.0,1.0,0.0
12297540,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.943444848060608,0.2052275836467743,0.1845014691352844,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.8798649311065674,0.1690970659255981,0.1604831516742706,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.993224561214447,0.2771290838718414,0.1683598607778549,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8191102147102356,0.1352746784687042,0.1285486370325088,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.798196017742157,0.1248357072472572,0.5639663338661194,285.43780517578125,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.21356201171875,285.4410400390625,1.0,0.2674207091331482,1.0,1.0,0.0,1.0,-1.4472367763519287,1.4472349882125854,1.7315917375526624e-06,1.1060035228729248,0.549309253692627,0.549309253692627,0.0,29.25664710998535,34.0,11260.9296875,-0.0,244.90982055664065,1.0,283.1499938964844,285.069091796875,290.07501220703125,290.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18483.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694777429103851,1.0,0.0,0.0,1.3977452516555786,1.39775288105011,1.303615277947756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.78271484375,0.0,152.5828399658203,1895.4371337890625,0.0,421.6162414550781,0.4227566719055176,1.0,0.0,3.0,1.0,0.0
12297600,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.943444848060608,0.2052275836467743,0.1845014691352844,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.8798649311065674,0.1690970659255981,0.1604831516742706,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.993224561214447,0.2771290838718414,0.1683598607778549,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8191102147102356,0.1352746784687042,0.1285486370325088,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.798196017742157,0.1248357072472572,0.5639663338661194,285.43780517578125,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.21356201171875,285.4410400390625,1.0,0.2674207091331482,1.0,1.0,0.0,1.0,-1.4472367763519287,1.4472349882125854,1.7315917375526624e-06,1.1060035228729248,0.549309253692627,0.549309253692627,0.0,29.25664710998535,34.0,11260.9296875,-0.0,244.90982055664065,1.0,283.1499938964844,285.069091796875,290.07501220703125,290.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18483.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694777429103851,1.0,0.0,0.0,1.3977452516555786,1.39775288105011,1.303615277947756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.78271484375,0.0,152.5828399658203,1895.4371337890625,0.0,421.6162414550781,0.4227566719055176,1.0,0.0,3.0,1.0,0.0
12297660,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.9411389827728271,0.2075662612915039,0.1864848881959915,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.8763303756713867,0.1701219528913498,0.1613325476646423,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.994636595249176,0.2782820463180542,0.1722315698862075,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8161378502845764,0.1361675262451172,0.1292739659547805,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.7932687401771545,0.1248432621359825,0.5634551644325256,285.4774169921875,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.22027587890625,285.4808654785156,1.0,0.2694254219532013,1.0,1.0,0.0,1.0,-1.455539584159851,1.4555377960205078,1.7497160342827556e-06,1.1124584674835205,0.5461653470993042,0.5461653470993042,0.0,29.91259956359864,37.0,11354.01171875,-0.0,249.9418029785156,1.0,283.1499938964844,285.1101989746094,290.1038818359375,290.93359375,293.1499938964844,293.1499938964844,283.1499938964844,18380.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708932042121887,1.0,0.0,0.0,1.3796610832214355,1.3796685934066772,1.2701009666216126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.037841796875,0.0,148.51766967773438,1895.4371337890625,0.0,425.2283020019531,0.4193702042102813,1.0,0.0,3.0,1.0,0.0
12297720,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.9411389827728271,0.2075662612915039,0.1864848881959915,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.8763303756713867,0.1701219528913498,0.1613325476646423,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.994636595249176,0.2782820463180542,0.1722315698862075,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8161378502845764,0.1361675262451172,0.1292739659547805,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.7932687401771545,0.1248432621359825,0.5634551644325256,285.4774169921875,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.22027587890625,285.4808654785156,1.0,0.2694254219532013,1.0,1.0,0.0,1.0,-1.455539584159851,1.4555377960205078,1.7497160342827556e-06,1.1124584674835205,0.5461653470993042,0.5461653470993042,0.0,29.91259956359864,37.0,11354.01171875,-0.0,249.9418029785156,1.0,283.1499938964844,285.1101989746094,290.1038818359375,290.93359375,293.1499938964844,293.1499938964844,283.1499938964844,18380.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708932042121887,1.0,0.0,0.0,1.3796610832214355,1.3796685934066772,1.2701009666216126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.037841796875,0.0,148.51766967773438,1895.4371337890625,0.0,425.2283020019531,0.4193702042102813,1.0,0.0,3.0,1.0,0.0
12297780,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.9385539889335632,0.2104106694459915,0.1889602839946746,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.8728452920913696,0.1716887205839157,0.1627235263586044,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.9960778951644896,0.2792080640792846,0.176802709698677,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8133764266967773,0.137606531381607,0.1305438429117202,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.7887063026428223,0.1253847479820251,0.5654670596122742,285.5198974609375,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.229248046875,285.5235290527344,1.0,0.2724631130695343,1.0,1.0,0.0,1.0,-1.4696054458618164,1.4696036577224731,1.7808208667702274e-06,1.1235086917877195,0.5440577268600464,0.5440577268600464,0.0,30.79351043701172,25.0,11487.8427734375,-0.0,258.01104736328125,1.0,283.1499938964844,285.1522521972656,290.1348876953125,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,18277.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733435809612274,1.0,0.0,0.0,1.3665571212768557,1.3665646314620972,1.246088885409336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.092041015625,0.0,145.5392608642578,1895.4371337890625,0.0,431.5553894042969,0.416846752166748,1.0,0.0,3.0,1.0,0.0
12297840,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.9385539889335632,0.2104106694459915,0.1889602839946746,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.8728452920913696,0.1716887205839157,0.1627235263586044,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.9960778951644896,0.2792080640792846,0.176802709698677,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8133764266967773,0.137606531381607,0.1305438429117202,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.7887063026428223,0.1253847479820251,0.5654670596122742,285.5198974609375,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.229248046875,285.5235290527344,1.0,0.2724631130695343,1.0,1.0,0.0,1.0,-1.4696054458618164,1.4696036577224731,1.7808208667702274e-06,1.1235086917877195,0.5440577268600464,0.5440577268600464,0.0,30.79351043701172,25.0,11487.8427734375,-0.0,258.01104736328125,1.0,283.1499938964844,285.1522521972656,290.1348876953125,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,18277.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733435809612274,1.0,0.0,0.0,1.3665571212768557,1.3665646314620972,1.246088885409336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.092041015625,0.0,145.5392608642578,1895.4371337890625,0.0,431.5553894042969,0.416846752166748,1.0,0.0,3.0,1.0,0.0
12297900,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9457036852836608,0.2119484394788742,0.1902934312820434,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.8781550526618958,0.1726044267416,0.1635356694459915,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.9951919913291932,0.2799435257911682,0.1739036291837692,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8182321786880493,0.1384604573249817,0.1312974095344543,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.7929627299308777,0.1257876902818679,0.567020058631897,285.5390930175781,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2348937988281,285.5414733886719,1.0,0.2718967199325561,1.0,1.0,0.0,1.0,-1.471479415893555,1.4714776277542114,1.7850491076387698e-06,1.125036597251892,0.5434504151344299,0.5434504151344299,0.0,30.42396354675293,25.0,11532.6015625,-0.0,257.8756408691406,1.0,283.1499938964844,285.170166015625,290.1503601074219,290.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18236.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750078320503235,1.0,0.0,0.0,1.3614816665649414,1.361489176750183,1.2368499824333412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.529296875,0.0,144.39491271972656,1895.4371337890625,0.0,435.9069213867188,0.4158682525157928,1.0,0.0,3.0,1.0,0.0
12297960,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.9589394330978394,0.2135357409715652,0.1916596740484237,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.8890920877456665,0.1735831350088119,0.1643939912319183,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.9926441311836244,0.2817235887050628,0.1668954938650131,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8277631402015686,0.1393802314996719,0.1320991516113281,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8023186326026917,0.1262658536434173,0.5688183307647705,285.5502624511719,285.6891784667969,293.3287048339844,287.14776611328125,293.3264465332031,297.24346923828125,285.551513671875,1.0,0.2701856195926666,1.0,1.0,0.0,1.0,-1.4688606262207031,1.46885883808136,1.779156832526496e-06,1.1229158639907837,0.5427897572517395,0.5427897572517395,0.0,29.44837188720703,43.0,11549.8251953125,-0.0,254.33209228515625,1.0,283.1499938964844,285.1805114746094,290.1643371582031,291.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18185.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767481684684753,1.0,0.0,0.0,1.3579936027526855,1.3580011129379272,1.2305206098517374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.390380859375,0.0,143.54861450195312,1895.4371337890625,0.0,440.5050964355469,0.4151328206062317,1.0,0.0,3.0,1.0,0.0
12298020,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.9517946243286132,0.2168892920017242,0.194646954536438,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.881790280342102,0.1757453382015228,0.1664121598005294,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.99556702375412,0.2854204475879669,0.1750919371843338,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8221322894096375,0.1414306610822677,0.1340121030807495,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.794888973236084,0.1274754405021667,0.5740736126899719,285.5853881835937,285.6517944335937,293.3871765136719,287.17254638671875,293.3849792480469,297.2618408203125,285.5899963378906,1.0,0.2762102782726288,1.0,1.0,0.0,1.0,-1.4932907819747925,1.4932889938354492,1.833843271015212e-06,1.1419596672058103,0.542438268661499,0.542438268661499,0.0,30.97588348388672,61.0,11741.1884765625,-0.0,268.6147155761719,1.0,283.1499938964844,285.21502685546875,290.18817138671875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,18097.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798637628555298,1.0,0.0,0.0,1.3533546924591064,1.3533620834350586,1.2221279632740334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.427734375,0.0,142.37152099609375,1895.4371337890625,0.0,448.8605651855469,0.4141069650650024,1.0,0.0,3.0,1.0,0.0
12298080,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.9517946243286132,0.2168892920017242,0.194646954536438,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.881790280342102,0.1757453382015228,0.1664121598005294,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.99556702375412,0.2854204475879669,0.1750919371843338,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8221322894096375,0.1414306610822677,0.1340121030807495,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.794888973236084,0.1274754405021667,0.5740736126899719,285.5853881835937,285.6517944335937,293.3871765136719,287.17254638671875,293.3849792480469,297.2618408203125,285.5899963378906,1.0,0.2762102782726288,1.0,1.0,0.0,1.0,-1.4932907819747925,1.4932889938354492,1.833843271015212e-06,1.1419596672058103,0.542438268661499,0.542438268661499,0.0,30.97588348388672,61.0,11741.1884765625,-0.0,268.6147155761719,1.0,283.1499938964844,285.21502685546875,290.18817138671875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,18097.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798637628555298,1.0,0.0,0.0,1.3533546924591064,1.3533620834350586,1.2221279632740334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.427734375,0.0,142.37152099609375,1895.4371337890625,0.0,448.8605651855469,0.4141069650650024,1.0,0.0,3.0,1.0,0.0
12298140,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.917290985584259,0.2205183506011963,0.1979846805334091,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.8530945181846619,0.1781680732965469,0.1687950789928436,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.9990000128746032,0.2843224704265594,0.1992237269878387,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.7963625192642212,0.1437334567308426,0.1362860798835754,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7679070830345154,0.1288922280073166,0.5809853672981262,285.6497497558594,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26708984375,285.6556091308594,1.0,0.2886333167552948,1.0,1.0,0.0,1.0,-1.5402523279190063,1.5402504205703735,1.942601784321596e-06,1.1791194677352903,0.5437014698982239,0.5437014698982239,0.0,35.81684494018555,64.0,12090.6748046875,-0.0,302.2564697265625,1.0,283.1499938964844,285.2718505859375,290.218505859375,291.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17973.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840326011180877,1.0,0.0,0.0,1.355196237564087,1.355203628540039,1.2254562875568809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.177001953125,0.0,142.39588928222656,1895.4371337890625,0.0,460.29437255859375,0.4140852093696594,1.0,0.0,3.0,1.0,0.0
12298200,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.917290985584259,0.2205183506011963,0.1979846805334091,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.8530945181846619,0.1781680732965469,0.1687950789928436,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.9990000128746032,0.2843224704265594,0.1992237269878387,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.7963625192642212,0.1437334567308426,0.1362860798835754,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7679070830345154,0.1288922280073166,0.5809853672981262,285.6497497558594,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26708984375,285.6556091308594,1.0,0.2886333167552948,1.0,1.0,0.0,1.0,-1.5402523279190063,1.5402504205703735,1.942601784321596e-06,1.1791194677352903,0.5437014698982239,0.5437014698982239,0.0,35.81684494018555,64.0,12090.6748046875,-0.0,302.2564697265625,1.0,283.1499938964844,285.2718505859375,290.218505859375,291.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17973.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840326011180877,1.0,0.0,0.0,1.355196237564087,1.355203628540039,1.2254562875568809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.177001953125,0.0,142.39588928222656,1895.4371337890625,0.0,460.29437255859375,0.4140852093696594,1.0,0.0,3.0,1.0,0.0
12298260,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.8767859935760498,0.224249467253685,0.201570376753807,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.8185915946960449,0.1807135939598083,0.1714436262845993,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.9549296498298644,0.2824956774711609,0.1981536895036697,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.7624394297599792,0.1461566984653473,0.1388195604085922,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.7356433868408203,0.1303474605083465,0.5887252688407898,285.691162109375,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2750244140625,285.6933898925781,1.0,0.2988747358322143,1.0,1.0,0.0,1.0,-1.5587007999420166,1.5586988925933838,1.986570168810431e-06,1.193838596343994,0.5459892749786377,0.5459892749786377,0.0,42.8375129699707,67.0,12298.525390625,-0.0,329.6058044433594,1.0,283.1499938964844,285.3036499023437,290.2524719238281,291.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,17862.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905042350292206,1.0,0.0,0.0,1.3627312183380127,1.3627386093139648,1.239121303342472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.543701171875,0.0,143.60385131835938,1895.4371337890625,0.0,478.6380310058594,0.4150649905204773,1.0,0.0,3.0,1.0,0.0
12298320,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.8767859935760498,0.224249467253685,0.201570376753807,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.8185915946960449,0.1807135939598083,0.1714436262845993,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.9549296498298644,0.2824956774711609,0.1981536895036697,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.7624394297599792,0.1461566984653473,0.1388195604085922,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.7356433868408203,0.1303474605083465,0.5887252688407898,285.691162109375,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2750244140625,285.6933898925781,1.0,0.2988747358322143,1.0,1.0,0.0,1.0,-1.5587007999420166,1.5586988925933838,1.986570168810431e-06,1.193838596343994,0.5459892749786377,0.5459892749786377,0.0,42.8375129699707,67.0,12298.525390625,-0.0,329.6058044433594,1.0,283.1499938964844,285.3036499023437,290.2524719238281,291.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,17862.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905042350292206,1.0,0.0,0.0,1.3627312183380127,1.3627386093139648,1.239121303342472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.543701171875,0.0,143.60385131835938,1895.4371337890625,0.0,478.6380310058594,0.4150649905204773,1.0,0.0,3.0,1.0,0.0
12298380,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.8588249683380127,0.2272393256425857,0.2043985426425933,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.8016287088394165,0.1828008592128753,0.1735640913248062,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.9279890060424804,0.2827584743499756,0.1982126384973526,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7474175691604614,0.1481514573097229,0.1408538669347763,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7209122776985168,0.1315811425447464,0.5949440002441406,285.7127380371094,285.52783203125,293.548095703125,287.2391967773437,293.54608154296875,297.2856140136719,285.71484375,1.0,0.3060697317123413,1.0,1.0,0.0,1.0,-1.5746192932128906,1.5746172666549685,2.024806690315017e-06,1.206350564956665,0.5484703779220581,0.5484703779220581,0.0,47.43851089477539,67.0,12463.68359375,-0.0,349.78680419921875,1.0,283.1499938964844,285.3192443847656,290.2727966308594,291.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,17793.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959385991096496,1.0,0.0,0.0,1.371397614479065,1.371405005455017,1.2549320160815114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.2861328125,0.0,145.16552734375,1895.4371337890625,0.0,494.6204528808594,0.4163629412651062,1.0,0.0,3.0,1.0,0.0
12298440,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.8552554249763489,0.2280285507440567,0.2051390558481216,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.7980306148529053,0.1833577454090118,0.1741238683462143,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182006835937,0.9223286509513856,0.2829499542713165,0.1983366757631302,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.7444565892219543,0.1486836522817611,0.1413910239934921,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.7178255915641785,0.1319176852703094,0.5966089963912964,285.7180480957031,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,297.2884216308594,285.7200927734375,1.0,0.3078373074531555,1.0,1.0,0.0,1.0,-1.5789729356765747,1.5789709091186523,2.035345914919162e-06,1.2097731828689575,0.5490700006484985,0.5490700006484985,0.0,48.536376953125,70.0,12509.2119140625,-0.0,354.942138671875,1.0,283.1499938964844,285.3227844238281,290.2773742675781,291.1799011230469,293.1499938964844,293.1499938964844,283.1499938964844,17771.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497301697731018,1.0,0.0,0.0,1.3742793798446655,1.3742867708206177,1.2602116328253032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.276123046875,0.0,145.692138671875,1895.4371337890625,0.0,498.7146301269531,0.4168006181716919,1.0,0.0,3.0,1.0,0.0
12298500,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8479337096214294,0.2299547493457794,0.2069388777017593,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7905319929122925,0.1847259104251861,0.175491377711296,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.9106879234313964,0.2835378646850586,0.198743462562561,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.7383994460105896,0.1499904841184616,0.1427026689052581,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.7111474871635437,0.1327555477619171,0.6007158756256104,285.7306213378906,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2952575683594,285.7326354980469,1.0,0.3119640350341797,1.0,1.0,0.0,1.0,-1.5897687673568726,1.5897666215896606,2.0616312212951016e-06,1.2182600498199463,0.5510097146034241,0.5510097146034241,0.0,51.054725646972656,70.0,12621.0869140625,-0.0,367.2883911132813,1.0,283.1499938964844,285.3310852050781,290.2877502441406,291.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17732.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004749298095703,1.0,0.0,0.0,1.3814358711242676,1.3814432621002195,1.2733707421830334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.365966796875,0.0,147.0475616455078,1895.4371337890625,0.0,508.381103515625,0.417929857969284,1.0,0.0,3.0,1.0,0.0
12298560,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8420947790145874,0.2319094240665435,0.2087564468383789,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.7844467163085938,0.186127707362175,0.1768826246261596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.9016860723495485,0.2842602729797363,0.1992618590593338,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.7335803508758545,0.1513280272483825,0.1440356224775314,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7053744792938232,0.1336289644241333,0.6049486398696899,285.7424011230469,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.302001953125,285.74420166015625,1.0,0.3159055709838867,1.0,1.0,0.0,1.0,-1.6009252071380615,1.6009231805801392,2.0890197447442915e-06,1.2270296812057495,0.55306476354599,0.55306476354599,0.0,53.39795303344727,58.0,12738.5791015625,-0.0,379.5048522949219,1.0,283.1499938964844,285.3380432128906,290.2977600097656,291.2147216796875,293.1499938964844,293.1499938964844,283.1499938964844,17679.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034822225570679,1.0,0.0,0.0,1.3901877403259275,1.3901952505111694,1.2895563372694596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.655517578125,0.0,148.7058868408203,1895.4371337890625,0.0,517.7197875976562,0.4193041920661926,1.0,0.0,3.0,1.0,0.0
12298620,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.8486232757568359,0.2359169125556945,0.2122941315174102,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7905296683311462,0.1890418082475662,0.1795756965875625,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9057765603065492,0.2859655022621155,0.2003739327192306,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.7393082976341248,0.1541040241718292,0.1466034352779388,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7104776501655579,0.1354868113994598,0.6130016446113586,285.7624816894531,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.3152770996094,285.7638244628906,1.0,0.3179897665977478,1.0,1.0,0.0,1.0,-1.6224925518035889,1.622490406036377,2.142615585398744e-06,1.243981122970581,0.5579296350479126,0.5579296350479126,0.0,53.29739761352539,46.0,12974.99609375,-0.0,390.7799377441406,1.0,283.1499938964844,285.3478698730469,290.3179931640625,291.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17587.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091550946235657,1.0,0.0,0.0,1.4103771448135376,1.4103846549987793,1.327284309127208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.422607421875,0.0,152.67166137695312,1895.4371337890625,0.0,535.8180541992188,0.4225777387619018,1.0,0.0,3.0,1.0,0.0
12298680,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.8486232757568359,0.2359169125556945,0.2122941315174102,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7905296683311462,0.1890418082475662,0.1795756965875625,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9057765603065492,0.2859655022621155,0.2003739327192306,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.7393082976341248,0.1541040241718292,0.1466034352779388,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7104776501655579,0.1354868113994598,0.6130016446113586,285.7624816894531,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.3152770996094,285.7638244628906,1.0,0.3179897665977478,1.0,1.0,0.0,1.0,-1.6224925518035889,1.622490406036377,2.142615585398744e-06,1.243981122970581,0.5579296350479126,0.5579296350479126,0.0,53.29739761352539,46.0,12974.99609375,-0.0,390.7799377441406,1.0,283.1499938964844,285.3478698730469,290.3179931640625,291.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17587.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091550946235657,1.0,0.0,0.0,1.4103771448135376,1.4103846549987793,1.327284309127208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.422607421875,0.0,152.67166137695312,1895.4371337890625,0.0,535.8180541992188,0.4225777387619018,1.0,0.0,3.0,1.0,0.0
12298740,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.8720354437828064,0.2401110827922821,0.2158348709344864,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.8125580549240112,0.192124918103218,0.18227119743824,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.9309438467025756,0.2879083454608917,0.2015602439641952,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.759276270866394,0.1570312529802322,0.1491593271493911,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.728642463684082,0.137506753206253,0.6210489869117737,285.77783203125,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32861328125,285.7789001464844,1.0,0.3162328600883484,1.0,1.0,0.0,1.0,-1.6441340446472168,1.6441318988800049,2.197229605371831e-06,1.2609649896621704,0.563623309135437,0.563623309135437,0.0,49.34865188598633,34.0,13219.5791015625,-0.0,391.5780029296875,1.0,283.1499938964844,285.3520812988281,290.3392333984375,291.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,17495.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146282911300659,1.0,0.0,0.0,1.4347388744354248,1.434746503829956,1.3735331094721914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.781005859375,0.0,157.62196350097656,1895.4371337890625,0.0,553.8938598632812,0.4266221821308136,1.0,0.0,3.0,1.0,0.0
12298800,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.8720354437828064,0.2401110827922821,0.2158348709344864,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.8125580549240112,0.192124918103218,0.18227119743824,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.9309438467025756,0.2879083454608917,0.2015602439641952,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.759276270866394,0.1570312529802322,0.1491593271493911,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.728642463684082,0.137506753206253,0.6210489869117737,285.77783203125,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32861328125,285.7789001464844,1.0,0.3162328600883484,1.0,1.0,0.0,1.0,-1.6441340446472168,1.6441318988800049,2.197229605371831e-06,1.2609649896621704,0.563623309135437,0.563623309135437,0.0,49.34865188598633,34.0,13219.5791015625,-0.0,391.5780029296875,1.0,283.1499938964844,285.3520812988281,290.3392333984375,291.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,17495.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146282911300659,1.0,0.0,0.0,1.4347388744354248,1.434746503829956,1.3735331094721914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.781005859375,0.0,157.62196350097656,1895.4371337890625,0.0,553.8938598632812,0.4266221821308136,1.0,0.0,3.0,1.0,0.0
12298860,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.8937262892723083,0.2425765991210937,0.2178714722394943,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8308937549591064,0.1939292848110199,0.1838059872388839,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9544781446456908,0.2890705466270447,0.2022461295127868,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.7778892517089844,0.1587347686290741,0.1506045758724212,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.7446718215942383,0.1387078911066055,0.6256462335586548,285.78485107421875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3363037109375,285.7857971191406,1.0,0.3140397071838379,1.0,1.0,0.0,1.0,-1.6564998626708984,1.656497597694397,2.228817038485431e-06,1.2706632614135742,0.5672145485877991,0.5672145485877991,0.0,45.94417572021485,34.0,13361.208984375,-0.0,388.7839660644531,1.0,283.1499938964844,285.3525085449219,290.3515930175781,291.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17446.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177115201950073,1.0,0.0,0.0,1.450046181678772,1.4500538110733032,1.4029980377472384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.68310546875,0.0,160.8240509033203,1895.4371337890625,0.0,564.3494873046875,0.4292124509811401,1.0,0.0,3.0,1.0,0.0
12298920,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.9172362089157104,0.2445589154958725,0.2195011973381042,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.8499311804771423,0.1953848898410797,0.1850297152996063,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.9764318466186525,0.2900154292583465,0.2027944922447204,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.7975015640258789,0.16010482609272,0.1517515480518341,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7619521617889404,0.1396857500076294,0.6293251514434814,285.78955078125,285.336669921875,293.78521728515625,287.33367919921875,293.7833251953125,297.3424072265625,285.7903747558594,1.0,0.3118534982204437,1.0,1.0,0.0,1.0,-1.6663779020309448,1.6663756370544434,2.2542501483258093e-06,1.278408169746399,0.5701320171356201,0.5701320171356201,0.0,42.80368423461914,25.0,13475.9873046875,-0.0,385.3172912597656,1.0,283.1499938964844,285.3516845703125,290.36151123046875,291.3222351074219,293.1499938964844,293.1499938964844,283.1499938964844,17400.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201758742332458,1.0,0.0,0.0,1.4632741212844849,1.463281750679016,1.4287122951373021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.9111328125,0.0,163.61854553222656,1895.4371337890625,0.0,572.8511962890625,0.4314533770084381,1.0,0.0,3.0,1.0,0.0
