time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298980,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.9740514755249025,0.2491264045238495,0.2233510911464691,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.8976433873176575,0.1987741887569427,0.1879670172929763,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899169921875,0.998981773853302,0.293387621641159,0.1904171407222747,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.8409250974655151,0.1632836461067199,0.1544974148273468,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8048636317253113,0.1419823616743087,0.63838130235672,285.7899780273437,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.35565185546875,285.7880554199219,1.0,0.3062268197536468,1.0,1.0,0.0,1.0,-1.6738560199737549,1.6738537549972534,2.2737517610949e-06,1.2843778133392334,0.5773167610168457,0.5773167610168457,0.0,36.842750549316406,28.0,13661.4189453125,-0.0,372.4447326660156,1.0,283.1499938964844,285.33868408203125,290.3839111328125,291.3594665527344,293.1499938964844,293.1499938964844,283.1499938964844,17308.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259184837341309,1.0,0.0,0.0,1.4958280324935913,1.4958359003067017,1.4929895542081797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.486083984375,0.0,170.72186279296875,1895.4371337890625,0.0,593.1710815429688,0.4370745718479156,1.0,0.0,3.0,1.0,0.0
12299040,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.9740514755249025,0.2491264045238495,0.2233510911464691,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.8976433873176575,0.1987741887569427,0.1879670172929763,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899169921875,0.998981773853302,0.293387621641159,0.1904171407222747,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.8409250974655151,0.1632836461067199,0.1544974148273468,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8048636317253113,0.1419823616743087,0.63838130235672,285.7899780273437,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.35565185546875,285.7880554199219,1.0,0.3062268197536468,1.0,1.0,0.0,1.0,-1.6738560199737549,1.6738537549972534,2.2737517610949e-06,1.2843778133392334,0.5773167610168457,0.5773167610168457,0.0,36.842750549316406,28.0,13661.4189453125,-0.0,372.4447326660156,1.0,283.1499938964844,285.33868408203125,290.3839111328125,291.3594665527344,293.1499938964844,293.1499938964844,283.1499938964844,17308.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259184837341309,1.0,0.0,0.0,1.4958280324935913,1.4958359003067017,1.4929895542081797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.486083984375,0.0,170.72186279296875,1895.4371337890625,0.0,593.1710815429688,0.4370745718479156,1.0,0.0,3.0,1.0,0.0
12299100,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.9903296232223512,0.2513941824436188,0.2253255695104599,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9160630702972412,0.200486272573471,0.1895114183425903,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9969143271446228,0.2974113523960113,0.1798775494098663,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8566367626190186,0.1648863404989242,0.1559405773878097,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8196728825569153,0.1431632936000824,0.6432968378067017,285.77764892578125,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.36163330078125,285.7761535644531,1.0,0.3045158982276916,1.0,1.0,0.0,1.0,-1.6730538606643677,1.6730515956878662,2.2714609713148093e-06,1.2835761308670044,0.580984354019165,0.580984354019165,0.0,35.17070388793945,28.0,13716.3662109375,-0.0,367.24945068359375,1.0,283.1499938964844,285.3219299316406,290.3928527832031,291.37322998046875,293.1499938964844,293.1499938964844,283.1499938964844,17280.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285316705703735,1.0,0.0,0.0,1.5127884149551392,1.5127962827682495,1.5270379094545208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.7705078125,0.0,174.57737731933594,1895.4371337890625,0.0,602.6582641601562,0.4400826692581177,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9960057139396667,0.253795176744461,0.2233202755451202,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.9302318096160888,0.2022113353013992,0.191095545887947,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9948623776435852,0.302329957485199,0.172892615199089,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.8682592511177063,0.1664988398551941,0.1574212610721588,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8297651410102844,0.1443793922662735,0.6484863758087158,285.76788330078125,285.2289123535156,293.8964233398437,287.376708984375,293.89459228515625,297.3713073730469,285.7662353515625,1.0,0.3033425807952881,1.0,1.0,0.0,1.0,-1.6722270250320437,1.672224760055542,2.2692886432196246e-06,1.28290593624115,0.5847460627555847,0.5847460627555847,0.0,34.167205810546875,46.0,13778.12109375,-0.0,363.9350280761719,1.0,283.1499938964844,285.3067932128906,290.4002990722656,291.3851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17243.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307320952415466,1.0,0.0,0.0,1.530700922012329,1.530708909034729,1.5634144290288537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.338134765625,0.0,178.6947784423828,1895.4371337890625,0.0,610.7655639648438,0.4432621300220489,1.0,0.0,3.0,1.0,0.0
12299220,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.995693862438202,0.2600341439247131,0.2256417572498321,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.9322826862335204,0.2057650685310363,0.1944245100021362,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.995693862438202,0.3106952607631683,0.175499141216278,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.870578408241272,0.1698114722967147,0.1605311930179596,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.8312954306602478,0.1469845473766327,0.6599591970443726,285.7640686035156,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.3998413085937,285.7655944824219,1.0,0.3087754249572754,1.0,1.0,0.0,1.0,-1.6994843482971191,1.699481964111328,2.3402383249049308e-06,1.3039038181304932,0.5929667353630066,0.5929667353630066,0.0,35.08784866333008,64.0,14064.185546875,-0.0,381.48529052734375,1.0,283.1499938964844,285.2918701171875,290.4164733886719,291.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,17155.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343323945999146,1.0,0.0,0.0,1.568985104560852,1.5689932107925415,1.642597169393412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.49169921875,0.0,187.72235107421875,1895.4371337890625,0.0,624.2686157226562,0.4501161277294159,1.0,0.0,3.0,1.0,0.0
12299280,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.995693862438202,0.2600341439247131,0.2256417572498321,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.9322826862335204,0.2057650685310363,0.1944245100021362,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.995693862438202,0.3106952607631683,0.175499141216278,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.870578408241272,0.1698114722967147,0.1605311930179596,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.8312954306602478,0.1469845473766327,0.6599591970443726,285.7640686035156,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.3998413085937,285.7655944824219,1.0,0.3087754249572754,1.0,1.0,0.0,1.0,-1.6994843482971191,1.699481964111328,2.3402383249049308e-06,1.3039038181304932,0.5929667353630066,0.5929667353630066,0.0,35.08784866333008,64.0,14064.185546875,-0.0,381.48529052734375,1.0,283.1499938964844,285.2918701171875,290.4164733886719,291.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,17155.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343323945999146,1.0,0.0,0.0,1.568985104560852,1.5689932107925415,1.642597169393412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.49169921875,0.0,187.72235107421875,1895.4371337890625,0.0,624.2686157226562,0.4501161277294159,1.0,0.0,3.0,1.0,0.0
12299340,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.9881494641304016,0.2641317546367645,0.236997440457344,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.9109787344932556,0.2095242440700531,0.1980259716510772,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.9990000128746032,0.3149131238460541,0.1926284432411193,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.8541211485862732,0.1732926219701767,0.1638828516006469,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.816045880317688,0.1497280895709991,0.6726680994033813,285.7964782714844,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.4083251953125,285.7992248535156,1.0,0.3211558163166046,1.0,1.0,0.0,1.0,-1.7569915056228638,1.7569890022277832,2.495446778993937e-06,1.3490489721298218,0.6026880741119385,0.6026880741119385,0.0,38.98550796508789,82.0,14569.3505859375,-0.0,426.0701904296875,1.0,283.1499938964844,285.3057861328125,290.4457397460937,291.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,17011.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394627451896667,1.0,0.0,0.0,1.6135523319244385,1.6135605573654177,1.7372389038428085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.19140625,0.0,198.5235137939453,1895.4371337890625,0.0,644.0299682617188,0.4581100940704345,1.0,0.0,3.0,1.0,0.0
12299400,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.9881494641304016,0.2641317546367645,0.236997440457344,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.9109787344932556,0.2095242440700531,0.1980259716510772,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.9990000128746032,0.3149131238460541,0.1926284432411193,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.8541211485862732,0.1732926219701767,0.1638828516006469,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.816045880317688,0.1497280895709991,0.6726680994033813,285.7964782714844,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.4083251953125,285.7992248535156,1.0,0.3211558163166046,1.0,1.0,0.0,1.0,-1.7569915056228638,1.7569890022277832,2.495446778993937e-06,1.3490489721298218,0.6026880741119385,0.6026880741119385,0.0,38.98550796508789,82.0,14569.3505859375,-0.0,426.0701904296875,1.0,283.1499938964844,285.3057861328125,290.4457397460937,291.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,17011.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394627451896667,1.0,0.0,0.0,1.6135523319244385,1.6135605573654177,1.7372389038428085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.19140625,0.0,198.5235137939453,1895.4371337890625,0.0,644.0299682617188,0.4581100940704345,1.0,0.0,3.0,1.0,0.0
12299460,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.9431089758872986,0.2684992849826813,0.2409504652023315,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.8686389923095703,0.213437020778656,0.2019551396369934,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9929426312446594,0.3129777908325195,0.2198335826396942,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8183268904685974,0.1768905520439148,0.1675264835357666,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.7788017988204956,0.1524254083633422,0.686119556427002,285.8351135253906,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.40283203125,285.8376159667969,1.0,0.3383565247058868,1.0,1.0,0.0,1.0,-1.820587396621704,1.820584774017334,2.6746463390736608e-06,1.3993210792541504,0.6138084530830383,0.6138084530830383,0.0,47.22237396240234,85.0,15140.28125,-0.0,490.4373474121094,1.0,283.1499938964844,285.3221130371094,290.4844970703125,291.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,16838.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483860373497009,1.0,0.0,0.0,1.6652686595916748,1.665277123451233,1.8503845922168694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.24658203125,0.0,211.6366271972656,1895.4371337890625,0.0,679.9000244140625,0.4675259590148926,1.0,0.0,3.0,1.0,0.0
12299520,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.9431089758872986,0.2684992849826813,0.2409504652023315,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.8686389923095703,0.213437020778656,0.2019551396369934,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9929426312446594,0.3129777908325195,0.2198335826396942,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8183268904685974,0.1768905520439148,0.1675264835357666,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.7788017988204956,0.1524254083633422,0.686119556427002,285.8351135253906,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.40283203125,285.8376159667969,1.0,0.3383565247058868,1.0,1.0,0.0,1.0,-1.820587396621704,1.820584774017334,2.6746463390736608e-06,1.3993210792541504,0.6138084530830383,0.6138084530830383,0.0,47.22237396240234,85.0,15140.28125,-0.0,490.4373474121094,1.0,283.1499938964844,285.3221130371094,290.4844970703125,291.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,16838.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483860373497009,1.0,0.0,0.0,1.6652686595916748,1.665277123451233,1.8503845922168694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.24658203125,0.0,211.6366271972656,1895.4371337890625,0.0,679.9000244140625,0.4675259590148926,1.0,0.0,3.0,1.0,0.0
12299580,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.8948412537574768,0.2731665074825287,0.2454606592655182,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.8304905891418457,0.2173266112804412,0.2060092240571975,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.9408934116363524,0.311407208442688,0.2184451520442962,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.7813364863395691,0.1804441809654235,0.1712695360183715,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.7437179684638977,0.1549822986125946,0.6994684338569641,285.8373107910156,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.40887451171875,285.8370666503906,1.0,0.3517150580883026,1.0,1.0,0.0,1.0,-1.8491803407669067,1.849177598953247,2.7572159524424933e-06,1.4216102361679075,0.6256049275398254,0.6256049275398254,0.0,57.30474853515625,88.0,15501.185546875,-0.0,541.1185913085938,1.0,283.1499938964844,285.3038635253906,290.516357421875,291.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,16691.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598935484886169,1.0,0.0,0.0,1.7227253913879397,1.7227340936660769,1.9802750728104002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.90283203125,0.0,227.1347198486328,1895.4371337890625,0.0,729.0881958007812,0.4782561957836151,1.0,0.0,3.0,1.0,0.0
12299640,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.8948412537574768,0.2731665074825287,0.2454606592655182,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.8304905891418457,0.2173266112804412,0.2060092240571975,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.9408934116363524,0.311407208442688,0.2184451520442962,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.7813364863395691,0.1804441809654235,0.1712695360183715,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.7437179684638977,0.1549822986125946,0.6994684338569641,285.8373107910156,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.40887451171875,285.8370666503906,1.0,0.3517150580883026,1.0,1.0,0.0,1.0,-1.8491803407669067,1.849177598953247,2.7572159524424933e-06,1.4216102361679075,0.6256049275398254,0.6256049275398254,0.0,57.30474853515625,88.0,15501.185546875,-0.0,541.1185913085938,1.0,283.1499938964844,285.3038635253906,290.516357421875,291.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,16691.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598935484886169,1.0,0.0,0.0,1.7227253913879397,1.7227340936660769,1.9802750728104002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.90283203125,0.0,227.1347198486328,1895.4371337890625,0.0,729.0881958007812,0.4782561957836151,1.0,0.0,3.0,1.0,0.0
12299700,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8820455074310303,0.2755052745342254,0.2476910054683685,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.8198209404945374,0.2192713022232055,0.2079888433218002,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9225871562957764,0.3116484582424164,0.2185327112674713,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7706743478775024,0.1822181493043899,0.1730905920267105,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7340624928474426,0.1562627851963043,0.7058858275413513,285.8345031738281,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4139709472656,285.834228515625,1.0,0.357518583536148,1.0,1.0,0.0,1.0,-1.864232897758484,1.864230036735535,2.801304162858287e-06,1.433362603187561,0.6317619681358337,0.6317619681358337,0.0,61.371280670166016,88.0,15685.34375,-0.0,564.3853759765625,1.0,283.1499938964844,285.2917175292969,290.5260009765625,291.6183776855469,293.1499938964844,293.1499938964844,283.1499938964844,16623.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654189586639404,1.0,0.0,0.0,1.75316059589386,1.7531694173812866,2.0508637987859402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.218017578125,0.0,235.7253875732422,1895.4371337890625,0.0,753.9273071289062,0.4840371608734131,1.0,0.0,3.0,1.0,0.0
12299760,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.872558057308197,0.2778491377830505,0.2499071210622787,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8116627335548401,0.2212254405021667,0.2099555283784866,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.9089950323104858,0.3122322857379913,0.2189162373542785,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.7628861665725708,0.1839986890554428,0.1748964190483093,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7268990278244019,0.1575564295053482,0.7122594118118286,285.8314819335937,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188842773437,285.83123779296875,1.0,0.3628624677658081,1.0,1.0,0.0,1.0,-1.879537582397461,1.879534721374512,2.846546976797981e-06,1.4453094005584717,0.6376813054084778,0.6376813054084778,0.0,64.9836654663086,91.0,15871.533203125,-0.0,586.7333984375,1.0,283.1499938964844,285.2793273925781,290.53338623046875,291.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,16579.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705321431159973,1.0,0.0,0.0,1.7841331958770752,1.7841421365737915,2.123967846046071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.98876953125,0.0,244.8085021972656,1895.4371337890625,0.0,777.6431274414062,0.4900041818618774,1.0,0.0,3.0,1.0,0.0
12299820,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8598847389221191,0.2825649976730346,0.2543193697929382,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8000154495239258,0.2251832038164138,0.2138853818178177,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.8915632367134094,0.3140031099319458,0.2201728671789169,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.7527199387550354,0.1875983774662017,0.1784951537847519,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.7170206904411316,0.160195305943489,0.7250151634216309,285.8271179199219,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4276733398437,285.8269958496094,1.0,0.3724936246871948,1.0,1.0,0.0,1.0,-1.910701990127564,1.9106990098953247,2.9399586765066488e-06,1.4696252346038818,0.649344801902771,0.649344801902771,0.0,71.15165710449219,94.0,16248.61328125,-0.0,629.4277954101562,1.0,283.1499938964844,285.2564697265625,290.5463562011719,291.67340087890625,293.1499938964844,293.1499938964844,283.1499938964844,16533.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795085430145264,1.0,0.0,0.0,1.846062183380127,1.8460713624954224,2.273976775768461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.36572265625,0.0,263.9156494140625,1895.4371337890625,0.0,821.0226440429688,0.5021703243255615,1.0,0.0,3.0,1.0,0.0
12299880,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8598847389221191,0.2825649976730346,0.2543193697929382,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8000154495239258,0.2251832038164138,0.2138853818178177,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.8915632367134094,0.3140031099319458,0.2201728671789169,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.7527199387550354,0.1875983774662017,0.1784951537847519,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.7170206904411316,0.160195305943489,0.7250151634216309,285.8271179199219,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4276733398437,285.8269958496094,1.0,0.3724936246871948,1.0,1.0,0.0,1.0,-1.910701990127564,1.9106990098953247,2.9399586765066488e-06,1.4696252346038818,0.649344801902771,0.649344801902771,0.0,71.15165710449219,94.0,16248.61328125,-0.0,629.4277954101562,1.0,283.1499938964844,285.2564697265625,290.5463562011719,291.67340087890625,293.1499938964844,293.1499938964844,283.1499938964844,16533.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795085430145264,1.0,0.0,0.0,1.846062183380127,1.8460713624954224,2.273976775768461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.36572265625,0.0,263.9156494140625,1895.4371337890625,0.0,821.0226440429688,0.5021703243255615,1.0,0.0,3.0,1.0,0.0
12299940,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8523396253585815,0.2873268127441406,0.25873002409935,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.7929583191871643,0.2292260974645614,0.2178477048873901,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8803819417953491,0.3162253201007843,0.2217797040939331,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7469308376312256,0.1912669986486435,0.1821115612983703,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7107668519020081,0.16291344165802,0.737910807132721,285.8241271972656,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4353942871094,285.8241271972656,1.0,0.3811014890670776,1.0,1.0,0.0,1.0,-1.942514061927796,1.9425110816955569,3.0370742933882866e-06,1.4944298267364502,0.6609784364700317,0.6609784364700317,0.0,76.26459503173828,97.0,16632.654296875,-0.0,670.429931640625,1.0,283.1499938964844,285.2351379394531,290.5613708496094,291.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,16494.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873384475708008,1.0,0.0,0.0,1.9088114500045776,1.9088209867477417,2.431193024676759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.74169921875,0.0,284.4239501953125,1895.4371337890625,0.0,860.7357177734375,0.5146700143814087,1.0,0.0,3.0,1.0,0.0
12300000,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8523396253585815,0.2873268127441406,0.25873002409935,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.7929583191871643,0.2292260974645614,0.2178477048873901,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8803819417953491,0.3162253201007843,0.2217797040939331,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7469308376312256,0.1912669986486435,0.1821115612983703,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7107668519020081,0.16291344165802,0.737910807132721,285.8241271972656,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4353942871094,285.8241271972656,1.0,0.3811014890670776,1.0,1.0,0.0,1.0,-1.942514061927796,1.9425110816955569,3.0370742933882866e-06,1.4944298267364502,0.6609784364700317,0.6609784364700317,0.0,76.26459503173828,97.0,16632.654296875,-0.0,670.429931640625,1.0,283.1499938964844,285.2351379394531,290.5613708496094,291.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,16494.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873384475708008,1.0,0.0,0.0,1.9088114500045776,1.9088209867477417,2.431193024676759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.74169921875,0.0,284.4239501953125,1895.4371337890625,0.0,860.7357177734375,0.5146700143814087,1.0,0.0,3.0,1.0,0.0
12300060,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8491249084472656,0.2903977930545807,0.2615585923194885,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7900024652481079,0.2318616658449173,0.2204120457172393,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8751574754714966,0.3177762031555176,0.222901850938797,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7446067929267883,0.1936544924974441,0.1844465583562851,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7079910635948181,0.1646954119205474,0.7462770938873291,285.82293701171875,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4399719238281,285.8229675292969,1.0,0.3862453699111938,1.0,1.0,0.0,1.0,-1.9631882905960083,1.96318519115448,3.1011347800813382e-06,1.5105410814285278,0.6684161424636841,0.6684161424636841,0.0,79.14759826660156,97.0,16881.86328125,-0.0,696.2654418945312,1.0,283.1499938964844,285.22222900390625,290.5727844238281,291.735595703125,293.1499938964844,293.1499938964844,283.1499938964844,16472.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921002626419067,1.0,0.0,0.0,1.949322938919068,1.949332594871521,2.535484497911966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.47119140625,0.0,298.2904663085937,1895.4371337890625,0.0,885.7666625976562,0.5228216648101807,1.0,0.0,3.0,1.0,0.0
12300120,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.8477069139480591,0.2921328246593475,0.2631524503231048,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7887274622917175,0.2333609163761139,0.2218658328056335,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.8726898431777954,0.3186791539192199,0.2235541045665741,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7436356544494629,0.1950113177299499,0.1857686042785644,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7067646980285645,0.1657120436429977,0.75102698802948,285.8224792480469,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4424743652344,285.8225402832031,1.0,0.389045387506485,1.0,1.0,0.0,1.0,-1.974923014640808,1.9749197959899905,3.1378244784718845e-06,1.5196828842163086,0.6725993156433105,0.6725993156433105,0.0,80.6666030883789,85.0,17023.208984375,-0.0,710.7535400390625,1.0,283.1499938964844,285.2152404785156,290.5797119140625,291.75054931640625,293.1499938964844,293.1499938964844,283.1499938964844,16460.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947608947753906,1.0,0.0,0.0,1.972218990325928,1.9722288846969604,2.595396324522881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.406494140625,0.0,306.348876953125,1895.4371337890625,0.0,900.0481567382812,0.5274550914764404,1.0,0.0,3.0,1.0,0.0
12300180,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.8570493459701538,0.2969963848590851,0.2674135267734527,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.7983073592185974,0.237600564956665,0.2257599085569381,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.8802608847618103,0.3212906122207641,0.225285530090332,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7523406744003296,0.1988447457551956,0.1892866790294647,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7150386571884155,0.1686020642518997,0.7634960412979126,285.8208923339844,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.44879150390625,285.8208923339844,1.0,0.3914893865585327,1.0,1.0,0.0,1.0,-2.0059962272644043,2.005992889404297,3.236139718865161e-06,1.5438928604125977,0.6842017769813538,0.6842017769813538,0.0,79.5470199584961,73.0,17408.11328125,-0.0,732.2984619140625,1.0,283.1499938964844,285.19561767578125,290.60009765625,291.79345703125,293.1499938964844,293.1499938964844,283.1499938964844,16431.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021940112113953,1.0,0.0,0.0,2.036153078079224,2.036163330078125,2.766395539310907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.599609375,0.0,329.72076416015625,1895.4371337890625,0.0,941.0858764648438,0.5404894351959229,1.0,0.0,3.0,1.0,0.0
12300240,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.8570493459701538,0.2969963848590851,0.2674135267734527,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.7983073592185974,0.237600564956665,0.2257599085569381,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.8802608847618103,0.3212906122207641,0.225285530090332,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7523406744003296,0.1988447457551956,0.1892866790294647,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7150386571884155,0.1686020642518997,0.7634960412979126,285.8208923339844,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.44879150390625,285.8208923339844,1.0,0.3914893865585327,1.0,1.0,0.0,1.0,-2.0059962272644043,2.005992889404297,3.236139718865161e-06,1.5438928604125977,0.6842017769813538,0.6842017769813538,0.0,79.5470199584961,73.0,17408.11328125,-0.0,732.2984619140625,1.0,283.1499938964844,285.19561767578125,290.60009765625,291.79345703125,293.1499938964844,293.1499938964844,283.1499938964844,16431.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021940112113953,1.0,0.0,0.0,2.036153078079224,2.036163330078125,2.766395539310907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.599609375,0.0,329.72076416015625,1895.4371337890625,0.0,941.0858764648438,0.5404894351959229,1.0,0.0,3.0,1.0,0.0
12300300,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8664031624794006,0.2994592189788818,0.2695091962814331,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8075056672096252,0.2397689968347549,0.2276865094900131,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8889747262001038,0.3226517140865326,0.2261431366205215,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.7607629299163818,0.2008046507835388,0.1910200864076614,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7225898504257202,0.1700929552316665,0.7696179747581482,285.8200378417969,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4514465332031,285.8200378417969,1.0,0.3914018869400024,1.0,1.0,0.0,1.0,-2.021290302276612,2.021286964416504,3.2851203286554664e-06,1.5557942390441897,0.689993143081665,0.689993143081665,0.0,77.36083221435547,73.0,17599.408203125,-0.0,737.4745483398438,1.0,283.1499938964844,285.1859436035156,290.6104431152344,291.81512451171875,293.1499938964844,293.1499938964844,283.1499938964844,16419.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059314012527466,1.0,0.0,0.0,2.068255662918091,2.068266153335572,2.8543146868287295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.712890625,0.0,341.9496765136719,1895.4371337890625,0.0,962.328369140625,0.5470852255821228,1.0,0.0,3.0,1.0,0.0
12300360,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8788329362869263,0.3019425272941589,0.2715939879417419,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8188087940216064,0.2419706583023071,0.2296133637428283,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9007633924484252,0.3240467607975006,0.2270022481679916,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.7719046473503113,0.2027943134307861,0.192750483751297,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.7321431040763855,0.1716154515743255,0.7757351994514465,285.8193359375,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4541015625,285.8193664550781,1.0,0.3906716108322143,1.0,1.0,0.0,1.0,-2.0365641117095947,2.036560773849488,3.3344269922963576e-06,1.5676733255386353,0.6957816481590271,0.6957816481590271,0.0,74.39936828613281,61.0,17791.04296875,-0.0,739.9932861328125,1.0,283.1499938964844,285.1764831542969,290.6207580566406,291.8367614746094,293.1499938964844,293.1499938964844,283.1499938964844,16407.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096698641777039,1.0,0.0,0.0,2.100430488586426,2.1004409790039062,2.94381123921994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.86474609375,0.0,354.5425109863281,1895.4371337890625,0.0,983.96728515625,0.5537272095680237,1.0,0.0,3.0,1.0,0.0
12300420,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9148792028427124,0.3069665729999542,0.2757494449615478,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8493161201477051,0.2464721500873565,0.2334897965192794,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9379798769950868,0.3269318342208862,0.2287364453077316,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8035773634910583,0.2068615555763244,0.1962244808673858,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.7594573497772217,0.1747525185346603,0.7880539894104004,285.8187255859375,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4595947265625,285.81884765625,1.0,0.3877982497215271,1.0,1.0,0.0,1.0,-2.0672590732574463,2.067255735397339,3.434690597714507e-06,1.5915238857269287,0.7073593139648438,0.7073593139648438,0.0,66.7164077758789,49.0,18176.83203125,-0.0,738.986572265625,1.0,283.1499938964844,285.1585388183594,290.6412658691406,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,16388.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171215772628784,1.0,0.0,0.0,2.1649489402771,2.1649599075317383,3.127438219507894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.353515625,0.0,380.8291320800781,1895.4371337890625,0.0,1028.2431640625,0.5671349167823792,1.0,0.0,3.0,1.0,0.0
12300480,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9148792028427124,0.3069665729999542,0.2757494449615478,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8493161201477051,0.2464721500873565,0.2334897965192794,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9379798769950868,0.3269318342208862,0.2287364453077316,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8035773634910583,0.2068615555763244,0.1962244808673858,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.7594573497772217,0.1747525185346603,0.7880539894104004,285.8187255859375,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4595947265625,285.81884765625,1.0,0.3877982497215271,1.0,1.0,0.0,1.0,-2.0672590732574463,2.067255735397339,3.434690597714507e-06,1.5915238857269287,0.7073593139648438,0.7073593139648438,0.0,66.7164077758789,49.0,18176.83203125,-0.0,738.986572265625,1.0,283.1499938964844,285.1585388183594,290.6412658691406,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,16388.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171215772628784,1.0,0.0,0.0,2.1649489402771,2.1649599075317383,3.127438219507894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.353515625,0.0,380.8291320800781,1895.4371337890625,0.0,1028.2431640625,0.5671349167823792,1.0,0.0,3.0,1.0,0.0
12300540,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9733536839485168,0.3120592832565307,0.279904693365097,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8993679285049438,0.251099556684494,0.2374193668365478,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9897298216819764,0.3299350440502167,0.230504885315895,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8486843705177307,0.2110409438610077,0.1997388452291488,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8044318556785583,0.1780057996511459,0.8005856871604919,285.8193359375,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4651184082031,285.81951904296875,1.0,0.3836612403392792,1.0,1.0,0.0,1.0,-2.098344326019287,2.0983407497406006,3.537842530931812e-06,1.615657925605774,0.718953013420105,0.718953013420105,0.0,57.37106704711914,52.0,18567.5,-0.0,732.2431030273438,1.0,283.1499938964844,285.1419982910156,290.6617736816406,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,16371.3955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245239973068237,1.0,0.0,0.0,2.2296271324157715,2.2296383380889893,3.317094581234415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.2138671875,0.0,408.6007995605469,1895.4371337890625,0.0,1073.697265625,0.5806856751441956,1.0,0.0,3.0,1.0,0.0
12300600,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9733536839485168,0.3120592832565307,0.279904693365097,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8993679285049438,0.251099556684494,0.2374193668365478,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9897298216819764,0.3299350440502167,0.230504885315895,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8486843705177307,0.2110409438610077,0.1997388452291488,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8044318556785583,0.1780057996511459,0.8005856871604919,285.8193359375,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4651184082031,285.81951904296875,1.0,0.3836612403392792,1.0,1.0,0.0,1.0,-2.098344326019287,2.0983407497406006,3.537842530931812e-06,1.615657925605774,0.718953013420105,0.718953013420105,0.0,57.37106704711914,52.0,18567.5,-0.0,732.2431030273438,1.0,283.1499938964844,285.1419982910156,290.6617736816406,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,16371.3955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245239973068237,1.0,0.0,0.0,2.2296271324157715,2.2296383380889893,3.317094581234415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.2138671875,0.0,408.6007995605469,1895.4371337890625,0.0,1073.697265625,0.5806856751441956,1.0,0.0,3.0,1.0,0.0
12300660,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.9990000128746032,0.3171585202217102,0.2834980189800262,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.9344847202301024,0.2557904422283172,0.2416613847017288,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.9990000128746032,0.3344819545745849,0.2207475751638412,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8782676458358765,0.2152707278728485,0.2035529017448425,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8310514092445374,0.1813154518604278,0.8145591616630554,285.8136901855469,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4711303710937,285.8130798339844,1.0,0.3831805884838104,1.0,1.0,0.0,1.0,-2.117517471313477,2.11751389503479,3.6024587188876467e-06,1.630648493766785,0.7304525375366211,0.7304525375366211,0.0,53.50015640258789,55.0,18882.4453125,-0.0,734.7188720703125,1.0,283.1499938964844,285.1198425292969,290.6816101074219,291.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,16365.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317713856697083,1.0,0.0,0.0,2.294185161590576,2.294196844100952,3.51196604242432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.15869140625,0.0,437.8163146972656,1895.4371337890625,0.0,1119.5780029296875,0.5943200588226318,1.0,0.0,3.0,1.0,0.0
12300720,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.9990000128746032,0.3171585202217102,0.2834980189800262,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.9344847202301024,0.2557904422283172,0.2416613847017288,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.9990000128746032,0.3344819545745849,0.2207475751638412,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8782676458358765,0.2152707278728485,0.2035529017448425,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8310514092445374,0.1813154518604278,0.8145591616630554,285.8136901855469,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4711303710937,285.8130798339844,1.0,0.3831805884838104,1.0,1.0,0.0,1.0,-2.117517471313477,2.11751389503479,3.6024587188876467e-06,1.630648493766785,0.7304525375366211,0.7304525375366211,0.0,53.50015640258789,55.0,18882.4453125,-0.0,734.7188720703125,1.0,283.1499938964844,285.1198425292969,290.6816101074219,291.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,16365.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317713856697083,1.0,0.0,0.0,2.294185161590576,2.294196844100952,3.51196604242432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.15869140625,0.0,437.8163146972656,1895.4371337890625,0.0,1119.5780029296875,0.5943200588226318,1.0,0.0,3.0,1.0,0.0
12300780,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.9990000128746032,0.3239640295505523,0.2768261134624481,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.9498128890991212,0.2604838609695434,0.2460359781980514,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.9990000128746032,0.341679960489273,0.215309202671051,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.8916011452674866,0.2194925993680954,0.2074895650148391,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.8422597646713257,0.1846448481082916,0.829201877117157,285.80108642578125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.4838562011719,285.8005676269531,1.0,0.384343683719635,1.0,1.0,0.0,1.0,-2.1304409503936768,2.1304373741149902,3.6460514820646495e-06,1.6405558586120603,0.7417131662368774,0.7417131662368774,0.0,52.69004821777344,58.0,19145.28125,-0.0,742.9857788085938,1.0,283.1499938964844,285.09307861328125,290.697509765625,291.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,16377.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379777193069458,1.0,0.0,0.0,2.357794523239136,2.357806444168091,3.709413647356996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18408203125,0.0,468.1452026367188,1895.4371337890625,0.0,1159.92138671875,0.6078667044639587,1.0,0.0,3.0,1.0,0.0
