time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.9990000128746032,0.3239640295505523,0.2768261134624481,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.9498128890991212,0.2604838609695434,0.2460359781980514,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.9990000128746032,0.341679960489273,0.215309202671051,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.8916011452674866,0.2194925993680954,0.2074895650148391,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.8422597646713257,0.1846448481082916,0.829201877117157,285.80108642578125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.4838562011719,285.8005676269531,1.0,0.384343683719635,1.0,1.0,0.0,1.0,-2.1304409503936768,2.1304373741149902,3.6460514820646495e-06,1.6405558586120603,0.7417131662368774,0.7417131662368774,0.0,52.69004821777344,58.0,19145.28125,-0.0,742.9857788085938,1.0,283.1499938964844,285.09307861328125,290.697509765625,291.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,16377.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379777193069458,1.0,0.0,0.0,2.357794523239136,2.357806444168091,3.709413647356996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18408203125,0.0,468.1452026367188,1895.4371337890625,0.0,1159.92138671875,0.6078667044639587,1.0,0.0,3.0,1.0,0.0
12300900,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.9990000128746032,0.3280292749404907,0.2744837701320648,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.9558482766151428,0.2628491222858429,0.2482427358627319,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.9990000128746032,0.3454840779304504,0.2134873867034912,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.8971332907676697,0.2216163575649261,0.2094727158546447,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8469614386558533,0.1863514930009842,0.8366987109184265,285.797119140625,284.95001220703125,294.705078125,287.6772766113281,294.7035827636719,297.49285888671875,285.7968444824219,1.0,0.3855154812335968,1.0,1.0,0.0,1.0,-2.1394858360290527,2.139482021331787,3.676776259453618e-06,1.6475189924240112,0.7473196387290955,0.7473196387290955,0.0,52.55598449707031,58.0,19293.98828125,-0.0,750.372802734375,1.0,283.1499938964844,285.08203125,290.7054748535156,292.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,16383.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406540274620056,1.0,0.0,0.0,2.389259099960327,2.3892712593078613,3.8090777820798404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.92626953125,0.0,483.698486328125,1895.4371337890625,0.0,1177.611083984375,0.6145976781845093,1.0,0.0,3.0,1.0,0.0
12300960,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9990000128746032,0.3322474360466003,0.2727620899677276,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9609896540641784,0.2652333974838257,0.2504690885543823,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9990000128746032,0.3492748141288757,0.2121482938528061,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.9020139575004578,0.2237543761730194,0.2114713042974472,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8511666655540466,0.1880920082330703,0.8443621397018433,285.794921875,284.95001220703125,294.7338256835937,287.6879272460937,294.7323303222656,297.5030822753906,285.7948303222656,1.0,0.3870282471179962,1.0,1.0,0.0,1.0,-2.150086164474488,2.1500823497772217,3.7130014334252337e-06,1.655703902244568,0.7529292702674866,0.7529292702674866,0.0,52.57060241699219,78.0,19454.09765625,-0.0,759.7353515625,1.0,283.1499938964844,285.07257080078125,290.7143859863281,292.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,16388.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64320307970047,1.0,0.0,0.0,2.420544147491455,2.4205565452575684,3.909483439201722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4814453125,0.0,499.5252990722656,1895.4371337890625,0.0,1194.6214599609375,0.6213068962097168,1.0,0.0,3.0,1.0,0.0
12301020,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.3393371999263763,0.283812016248703,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.9537476897239684,0.270140141248703,0.2551147043704986,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.3554552495479584,0.2207426875829696,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.8957861065864563,0.2281503081321716,0.2156464457511901,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.8455745577812195,0.1917110234498977,0.8607052564620972,285.8118896484375,284.95001220703125,294.79168701171875,287.7094116210937,294.79022216796875,297.5170288085937,285.8140563964844,1.0,0.3979668319225311,1.0,1.0,0.0,1.0,-2.203866958618164,2.20386290550232,3.8995317481749225e-06,1.6971100568771362,0.7644907236099243,0.7644907236099243,0.0,55.90593338012695,98.0,19998.57421875,-0.0,820.7855224609375,1.0,283.1499938964844,285.07354736328125,290.738037109375,292.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,16380.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487370133399963,1.0,0.0,0.0,2.483135223388672,2.483148097991944,4.114282603495667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.43017578125,0.0,532.2078247070312,1895.4371337890625,0.0,1232.0838623046875,0.6347599029541016,1.0,0.0,3.0,1.0,0.0
12301080,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.3393371999263763,0.283812016248703,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.9537476897239684,0.270140141248703,0.2551147043704986,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.3554552495479584,0.2207426875829696,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.8957861065864563,0.2281503081321716,0.2156464457511901,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.8455745577812195,0.1917110234498977,0.8607052564620972,285.8118896484375,284.95001220703125,294.79168701171875,287.7094116210937,294.79022216796875,297.5170288085937,285.8140563964844,1.0,0.3979668319225311,1.0,1.0,0.0,1.0,-2.203866958618164,2.20386290550232,3.8995317481749225e-06,1.6971100568771362,0.7644907236099243,0.7644907236099243,0.0,55.90593338012695,98.0,19998.57421875,-0.0,820.7855224609375,1.0,283.1499938964844,285.07354736328125,290.738037109375,292.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,16380.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487370133399963,1.0,0.0,0.0,2.483135223388672,2.483148097991944,4.114282603495667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.43017578125,0.0,532.2078247070312,1895.4371337890625,0.0,1232.0838623046875,0.6347599029541016,1.0,0.0,3.0,1.0,0.0
12301140,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.9990000128746032,0.3424140214920044,0.3075324892997741,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.930752694606781,0.275245726108551,0.2600464224815368,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.9990000128746032,0.3578015863895416,0.240001693367958,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8766124844551086,0.23271444439888,0.2200802564620971,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.8288066387176514,0.1953783184289932,0.877932071685791,285.8561096191406,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.5085754394531,285.8592834472656,1.0,0.4153355956077575,1.0,1.0,0.0,1.0,-2.2869865894317627,2.286982536315918,4.198277565592434e-06,1.761579990386963,0.7768464088439941,0.7768464088439941,0.0,62.69546890258789,116.0,20771.126953125,-0.0,927.2081298828124,1.0,283.1499938964844,285.0962829589844,290.7740478515625,292.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,16335.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571673154830933,1.0,0.0,0.0,2.547184944152832,2.5471982955932617,4.329266403146903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.4638671875,0.0,567.0327758789062,1895.4371337890625,0.0,1290.5228271484375,0.6485463976860046,1.0,0.0,3.0,1.0,0.0
12301200,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.9990000128746032,0.3424140214920044,0.3075324892997741,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.930752694606781,0.275245726108551,0.2600464224815368,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.9990000128746032,0.3578015863895416,0.240001693367958,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8766124844551086,0.23271444439888,0.2200802564620971,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.8288066387176514,0.1953783184289932,0.877932071685791,285.8561096191406,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.5085754394531,285.8592834472656,1.0,0.4153355956077575,1.0,1.0,0.0,1.0,-2.2869865894317627,2.286982536315918,4.198277565592434e-06,1.761579990386963,0.7768464088439941,0.7768464088439941,0.0,62.69546890258789,116.0,20771.126953125,-0.0,927.2081298828124,1.0,283.1499938964844,285.0962829589844,290.7740478515625,292.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,16335.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571673154830933,1.0,0.0,0.0,2.547184944152832,2.5471982955932617,4.329266403146903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.4638671875,0.0,567.0327758789062,1895.4371337890625,0.0,1290.5228271484375,0.6485463976860046,1.0,0.0,3.0,1.0,0.0
12301260,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.960439682006836,0.3439500629901886,0.3093129992485046,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8887333273887634,0.2787539660930633,0.2638159692287445,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.9730154275894164,0.3566468954086303,0.2501608431339264,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8412110209465027,0.2358163148164749,0.2234745323657989,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7952975034713745,0.197721317410469,0.890779435634613,285.88134765625,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4942321777344,285.8821105957031,1.0,0.4289813637733459,1.0,1.0,0.0,1.0,-2.3267252445220947,2.326720952987671,4.346179139247397e-06,1.79292631149292,0.7860329151153564,0.7860329151153564,0.0,73.1139907836914,116.0,21210.431640625,-0.0,1008.4495239257812,1.0,283.1499938964844,285.1043395996094,290.8027038574219,292.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,16301.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654191613197327,1.0,0.0,0.0,2.5944037437438965,2.5944173336029053,4.4912630414728483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4873046875,0.0,593.7322998046875,1895.4371337890625,0.0,1349.271728515625,0.6587427854537964,1.0,0.0,3.0,1.0,0.0
12301320,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.9403101205825806,0.3448485434055328,0.310177206993103,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.872210681438446,0.2800076007843017,0.2652367055416107,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.952933430671692,0.356429785490036,0.2500172853469848,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.8269209861755371,0.2369095087051391,0.2247463166713714,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.7803798317909241,0.1985146254301071,0.8954758048057556,285.88385009765625,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.48956298828125,285.8842468261719,1.0,0.4341256618499756,1.0,1.0,0.0,1.0,-2.335287570953369,2.335283041000366,4.378049197839573e-06,1.7994847297668457,0.7895489931106567,0.7895489931106567,0.0,78.18867492675781,134.0,21328.22265625,-0.0,1038.2017822265625,1.0,283.1499938964844,285.101806640625,290.8118896484375,292.2322998046875,293.1499938964844,293.1499938964844,283.1499938964844,16298.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687257289886475,1.0,0.0,0.0,2.6127254962921143,2.612739086151123,4.554921702037973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.75341796875,0.0,604.3839111328125,1895.4371337890625,0.0,1373.228271484375,0.662720263004303,1.0,0.0,3.0,1.0,0.0
12301380,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8872299194335938,0.3484551608562469,0.3139023184776306,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8303579688072205,0.2841794490814209,0.2699545621871948,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8950324654579163,0.3567870557308197,0.2504578530788421,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7865071296691895,0.2404934018850326,0.2289199233055114,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7420427203178406,0.2010261416435241,0.9104956984519958,285.8932189941406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4791259765625,285.8938293457031,1.0,0.4525265693664551,1.0,1.0,0.0,1.0,-2.369314432144165,2.369309902191162,4.506895947997691e-06,1.826088309288025,0.8021873235702515,0.8021873235702515,0.0,96.3447494506836,137.0,21778.662109375,-0.0,1148.197998046875,1.0,283.1499938964844,285.09442138671875,290.835693359375,292.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,16295.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792340278625488,1.0,0.0,0.0,2.6779041290283203,2.6779184341430664,4.785016471942072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.66796875,0.0,643.4479370117188,1895.4371337890625,0.0,1450.8846435546875,0.6769267916679382,1.0,0.0,3.0,1.0,0.0
12301440,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8872299194335938,0.3484551608562469,0.3139023184776306,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8303579688072205,0.2841794490814209,0.2699545621871948,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8950324654579163,0.3567870557308197,0.2504578530788421,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7865071296691895,0.2404934018850326,0.2289199233055114,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7420427203178406,0.2010261416435241,0.9104956984519958,285.8932189941406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4791259765625,285.8938293457031,1.0,0.4525265693664551,1.0,1.0,0.0,1.0,-2.369314432144165,2.369309902191162,4.506895947997691e-06,1.826088309288025,0.8021873235702515,0.8021873235702515,0.0,96.3447494506836,137.0,21778.662109375,-0.0,1148.197998046875,1.0,283.1499938964844,285.09442138671875,290.835693359375,292.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,16295.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792340278625488,1.0,0.0,0.0,2.6779041290283203,2.6779184341430664,4.785016471942072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.66796875,0.0,643.4479370117188,1895.4371337890625,0.0,1450.8846435546875,0.6769267916679382,1.0,0.0,3.0,1.0,0.0
12301500,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8730484843254089,0.3503275215625763,0.3158158957958221,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.8186549544334412,0.2861343026161194,0.2720955908298492,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8794447183609009,0.357380747795105,0.2509854137897491,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.7744413614273071,0.242143765091896,0.2307793051004409,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.7314295172691345,0.2021330147981643,0.9169025421142578,285.89776611328125,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4749755859375,285.8982849121094,1.0,0.4595933258533478,1.0,1.0,0.0,1.0,-2.384752035140991,2.384747266769409,4.565882591123227e-06,1.8380955457687376,0.8085514307022095,0.8085514307022095,0.0,103.52359771728516,137.0,21996.921875,-0.0,1194.86767578125,1.0,283.1499938964844,285.09051513671875,290.8464050292969,292.3105773925781,293.1499938964844,293.1499938964844,283.1499938964844,16298.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835994720458984,1.0,0.0,0.0,2.710310697555542,2.710325241088867,4.90152842758107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.13037109375,0.0,663.5497436523438,1895.4371337890625,0.0,1483.804931640625,0.6840159296989441,1.0,0.0,3.0,1.0,0.0
12301560,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8631746768951416,0.3521977365016937,0.3176929056644439,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8101698756217957,0.2880361080169678,0.2741274833679199,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8683984279632568,0.3581224083900451,0.2516092360019684,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7660542130470276,0.2437342703342437,0.2325228750705719,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7238832116127014,0.203174889087677,0.9227359294891356,285.9018859863281,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.47088623046875,285.90240478515625,1.0,0.4657468497753143,1.0,1.0,0.0,1.0,-2.3993008136749268,2.399296283721924,4.621805601345841e-06,1.849393010139465,0.8149389624595642,0.8149389624595642,0.0,109.47140502929688,140.0,22210.8984375,-0.0,1236.0341796875,1.0,283.1499938964844,285.0863647460937,290.858154296875,292.334716796875,293.1499938964844,293.1499938964844,283.1499938964844,16303.9287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874392032623291,1.0,0.0,0.0,2.742526054382324,2.7425408363342285,5.018742399442999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.65234375,0.0,683.9891357421875,1895.4371337890625,0.0,1513.0703125,0.6910794973373413,1.0,0.0,3.0,1.0,0.0
12301620,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8504719734191895,0.3558902144432068,0.32132688164711,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7984994053840637,0.2917342782020569,0.2779793739318847,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8538546562194824,0.3598448932170868,0.2530042231082916,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7553334832191467,0.246792122721672,0.2357804328203201,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.7134885191917419,0.2051232755184173,0.933253526687622,285.91015625,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4627685546875,285.9106750488281,1.0,0.4759199023246765,1.0,1.0,0.0,1.0,-2.426520586013794,2.426515817642212,4.727353825728642e-06,1.8705134391784668,0.8277959227561951,0.8277959227561951,0.0,118.92681884765624,143.0,22632.3671875,-0.0,1307.4036865234375,1.0,283.1499938964844,285.0782775878906,290.88677978515625,292.38677978515625,293.1499938964844,293.1499938964844,283.1499938964844,16321.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939848065376282,1.0,0.0,0.0,2.8062403202056885,2.806255340576172,5.254640882412787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.833984375,0.0,725.7656860351562,1895.4371337890625,0.0,1563.6094970703125,0.7050952911376953,1.0,0.0,3.0,1.0,0.0
12301680,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8504719734191895,0.3558902144432068,0.32132688164711,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7984994053840637,0.2917342782020569,0.2779793739318847,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8538546562194824,0.3598448932170868,0.2530042231082916,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7553334832191467,0.246792122721672,0.2357804328203201,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.7134885191917419,0.2051232755184173,0.933253526687622,285.91015625,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4627685546875,285.9106750488281,1.0,0.4759199023246765,1.0,1.0,0.0,1.0,-2.426520586013794,2.426515817642212,4.727353825728642e-06,1.8705134391784668,0.8277959227561951,0.8277959227561951,0.0,118.92681884765624,143.0,22632.3671875,-0.0,1307.4036865234375,1.0,283.1499938964844,285.0782775878906,290.88677978515625,292.38677978515625,293.1499938964844,293.1499938964844,283.1499938964844,16321.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939848065376282,1.0,0.0,0.0,2.8062403202056885,2.806255340576172,5.254640882412787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.833984375,0.0,725.7656860351562,1895.4371337890625,0.0,1563.6094970703125,0.7050952911376953,1.0,0.0,3.0,1.0,0.0
12301740,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8431068062782288,0.359502226114273,0.3248068392276764,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7917098999023438,0.2953425943851471,0.2816438972949981,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8450503945350647,0.361709713935852,0.2544648051261902,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7492418885231018,0.2497399151325225,0.2388305217027664,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7067062258720398,0.2069491446018219,0.94272643327713,285.9188842773437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4548034667969,285.91943359375,1.0,0.4841038584709167,1.0,1.0,0.0,1.0,-2.4519050121307373,2.451900005340576,4.826866643270478e-06,1.890192985534668,0.8407725095748901,0.8407725095748901,0.0,126.06692504882812,131.0,23049.134765625,-0.0,1368.3023681640625,1.0,283.1499938964844,285.07086181640625,290.9226379394531,292.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,16346.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997184157371521,1.0,0.0,0.0,2.8687903881073,2.8688058853149414,5.491499450727133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.84130859375,0.0,768.5535888671875,1895.4371337890625,0.0,1608.531494140625,0.7189154028892517,1.0,0.0,3.0,1.0,0.0
12301800,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8431068062782288,0.359502226114273,0.3248068392276764,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7917098999023438,0.2953425943851471,0.2816438972949981,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8450503945350647,0.361709713935852,0.2544648051261902,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7492418885231018,0.2497399151325225,0.2388305217027664,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7067062258720398,0.2069491446018219,0.94272643327713,285.9188842773437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4548034667969,285.91943359375,1.0,0.4841038584709167,1.0,1.0,0.0,1.0,-2.4519050121307373,2.451900005340576,4.826866643270478e-06,1.890192985534668,0.8407725095748901,0.8407725095748901,0.0,126.06692504882812,131.0,23049.134765625,-0.0,1368.3023681640625,1.0,283.1499938964844,285.07086181640625,290.9226379394531,292.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,16346.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997184157371521,1.0,0.0,0.0,2.8687903881073,2.8688058853149414,5.491499450727133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.84130859375,0.0,768.5535888671875,1895.4371337890625,0.0,1608.531494140625,0.7189154028892517,1.0,0.0,3.0,1.0,0.0
12301860,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8469811081886292,0.363052636384964,0.3279560506343841,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.7962060570716858,0.2989057898521423,0.2849725782871246,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8477116823196411,0.3636309802532196,0.2557648420333862,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7530992031097412,0.2526260614395141,0.2415283024311065,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7099064588546753,0.2087044417858123,0.9504842758178712,285.92730712890625,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.44732666015625,285.9277648925781,1.0,0.4862974882125854,1.0,1.0,0.0,1.0,-2.4738144874572754,2.4738094806671143,4.913651537208352e-06,1.9071966409683228,0.8538603782653809,0.8538603782653809,0.0,125.96630859375,119.0,23448.47265625,-0.0,1395.3951416015625,1.0,283.1499938964844,285.0633850097656,290.9638977050781,292.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,16377.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051737904548645,1.0,0.0,0.0,2.929966449737549,2.9299824237823486,5.728205678678933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.65234375,0.0,812.1443481445312,1895.4371337890625,0.0,1651.8206787109375,0.7324856519699097,1.0,0.0,3.0,1.0,0.0
12301920,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8469811081886292,0.363052636384964,0.3279560506343841,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.7962060570716858,0.2989057898521423,0.2849725782871246,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8477116823196411,0.3636309802532196,0.2557648420333862,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7530992031097412,0.2526260614395141,0.2415283024311065,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7099064588546753,0.2087044417858123,0.9504842758178712,285.92730712890625,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.44732666015625,285.9277648925781,1.0,0.4862974882125854,1.0,1.0,0.0,1.0,-2.4738144874572754,2.4738094806671143,4.913651537208352e-06,1.9071966409683228,0.8538603782653809,0.8538603782653809,0.0,125.96630859375,119.0,23448.47265625,-0.0,1395.3951416015625,1.0,283.1499938964844,285.0633850097656,290.9638977050781,292.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,16377.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051737904548645,1.0,0.0,0.0,2.929966449737549,2.9299824237823486,5.728205678678933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.65234375,0.0,812.1443481445312,1895.4371337890625,0.0,1651.8206787109375,0.7324856519699097,1.0,0.0,3.0,1.0,0.0
12301980,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8587098121643066,0.3665750324726105,0.3308983743190765,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.8083733320236206,0.3024666011333465,0.2881047129631042,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8582664728164673,0.3655984401702881,0.2569610178470611,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.7639690041542053,0.2554965913295746,0.2440163791179657,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.7194177508354187,0.2104394286870956,0.9572218656539916,285.9356689453125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.440673828125,285.9361877441406,1.0,0.4851418435573578,1.0,1.0,0.0,1.0,-2.4936351776123047,2.493630170822144,4.992796675651334e-06,1.9225529432296755,0.867058277130127,0.867058277130127,0.0,121.07372283935548,107.0,23837.6640625,0.0,1399.8468017578125,1.0,283.1499938964844,285.0563049316406,291.0083312988281,292.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,16414.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710456132888794,1.0,0.0,0.0,2.989546298980713,2.989562749862671,5.963536295894301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.87109375,0.0,856.2923583984375,1895.4371337890625,0.0,1694.22802734375,0.7457491755485535,1.0,0.0,3.0,1.0,0.0
12302040,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8587098121643066,0.3665750324726105,0.3308983743190765,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.8083733320236206,0.3024666011333465,0.2881047129631042,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8582664728164673,0.3655984401702881,0.2569610178470611,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.7639690041542053,0.2554965913295746,0.2440163791179657,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.7194177508354187,0.2104394286870956,0.9572218656539916,285.9356689453125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.440673828125,285.9361877441406,1.0,0.4851418435573578,1.0,1.0,0.0,1.0,-2.4936351776123047,2.493630170822144,4.992796675651334e-06,1.9225529432296755,0.867058277130127,0.867058277130127,0.0,121.07372283935548,107.0,23837.6640625,0.0,1399.8468017578125,1.0,283.1499938964844,285.0563049316406,291.0083312988281,292.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,16414.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710456132888794,1.0,0.0,0.0,2.989546298980713,2.989562749862671,5.963536295894301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.87109375,0.0,856.2923583984375,1895.4371337890625,0.0,1694.22802734375,0.7457491755485535,1.0,0.0,3.0,1.0,0.0
12302100,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.8670706152915955,0.3683256506919861,0.3323180973529815,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8163411617279053,0.3042493164539337,0.2896279692649841,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.8660240769386292,0.3665944933891296,0.2575358748435974,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7716389894485474,0.2569297254085541,0.2452133297920227,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7257912755012512,0.2113038897514343,0.9603625535964966,285.9401550292969,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4376220703125,285.940673828125,1.0,0.4837345778942108,1.0,1.0,0.0,1.0,-2.5030736923217773,2.503068685531616,5.030710781284142e-06,1.9298644065856927,0.8737043738365173,0.8737043738365173,0.0,117.48812103271484,107.0,24030.6328125,0.0,1396.61181640625,1.0,283.1499938964844,285.0531311035156,291.0314636230469,292.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,16435.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130385041236877,1.0,0.0,0.0,3.0186872482299805,3.0187039375305176,6.080363732507976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.6865234375,0.0,878.503662109375,1895.4371337890625,0.0,1715.1304931640625,0.7522519826889038,1.0,0.0,3.0,1.0,0.0
12302160,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.8770913481712341,0.3700682520866394,0.333711177110672,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.825373113155365,0.3060336410999298,0.2911318838596344,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.8754247426986694,0.3675965070724487,0.2581000328063965,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.7807815074920654,0.2583616375923157,0.246388241648674,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7332374453544617,0.2121667563915252,0.9633967876434326,285.94488525390625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.43475341796875,285.9454040527344,1.0,0.4819374978542328,1.0,1.0,0.0,1.0,-2.512289762496948,2.512284517288208,5.067874099040637e-06,1.9370042085647583,0.8803845047950745,0.8803845047950745,0.0,113.36795043945312,95.0,24223.044921875,0.0,1390.7647705078125,1.0,283.1499938964844,285.0502624511719,291.0550842285156,292.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,16457.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155864238739014,1.0,0.0,0.0,3.04737401008606,3.047390937805176,6.19647721578076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.64697265625,0.0,900.7706298828124,1895.4371337890625,0.0,1735.86181640625,0.7586628794670105,1.0,0.0,3.0,1.0,0.0
12302220,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.9023951888084412,0.3735263049602508,0.3364315927028656,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.8477121591567993,0.3096053302288055,0.2940983176231384,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8994666934013367,0.369613379240036,0.2592054605484009,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.8036540746688843,0.2612202763557434,0.2486889511346817,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.7521455883979797,0.2138862907886505,0.9692280888557434,285.95513916015625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4294128417969,285.9557189941406,1.0,0.4775024354457855,1.0,1.0,0.0,1.0,-2.530221462249756,2.5302164554595947,5.140601388120558e-06,1.950905919075012,0.8938543796539307,0.8938543796539307,0.0,103.98206329345705,83.0,24606.96484375,0.0,1373.3223876953125,1.0,283.1499938964844,285.0455017089844,291.10369873046875,292.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,16504.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205964922904968,1.0,0.0,0.0,3.1033294200897217,3.103346824645996,6.426123491110047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.9970703125,0.0,945.3663940429688,1895.4371337890625,0.0,1776.9317626953125,0.7711933255195618,1.0,0.0,3.0,1.0,0.0
12302280,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.9023951888084412,0.3735263049602508,0.3364315927028656,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.8477121591567993,0.3096053302288055,0.2940983176231384,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8994666934013367,0.369613379240036,0.2592054605484009,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.8036540746688843,0.2612202763557434,0.2486889511346817,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.7521455883979797,0.2138862907886505,0.9692280888557434,285.95513916015625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4294128417969,285.9557189941406,1.0,0.4775024354457855,1.0,1.0,0.0,1.0,-2.530221462249756,2.5302164554595947,5.140601388120558e-06,1.950905919075012,0.8938543796539307,0.8938543796539307,0.0,103.98206329345705,83.0,24606.96484375,0.0,1373.3223876953125,1.0,283.1499938964844,285.0455017089844,291.10369873046875,292.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,16504.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205964922904968,1.0,0.0,0.0,3.1033294200897217,3.103346824645996,6.426123491110047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.9970703125,0.0,945.3663940429688,1895.4371337890625,0.0,1776.9317626953125,0.7711933255195618,1.0,0.0,3.0,1.0,0.0
12302340,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.9393181800842284,0.3769429922103882,0.3390784561634063,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8785350322723389,0.3131775856018066,0.2970263361930847,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9345804452896118,0.3716410398483276,0.260290265083313,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8316621780395508,0.2640686333179474,0.2509410083293915,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7785360217094421,0.2155940681695938,0.9748228788375854,285.9665222167969,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4245300292969,285.9671630859375,1.0,0.4723101556301117,1.0,1.0,0.0,1.0,-2.547651767730713,2.5476465225219727,5.211843017605133e-06,1.96444058418274,0.9074835777282716,0.9074835777282716,0.0,93.57776641845705,71.0,24990.076171875,0.0,1350.5225830078125,1.0,283.1499938964844,285.0419921875,291.15386962890625,292.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,16554.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255210876464844,1.0,0.0,0.0,3.157299995422364,3.157317876815796,6.651583248640236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.86083984375,0.0,989.8590698242188,1895.4371337890625,0.0,1817.6844482421875,0.7863093018531799,1.0,0.0,3.0,1.0,0.0
12302400,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.9393181800842284,0.3769429922103882,0.3390784561634063,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8785350322723389,0.3131775856018066,0.2970263361930847,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9345804452896118,0.3716410398483276,0.260290265083313,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8316621780395508,0.2640686333179474,0.2509410083293915,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7785360217094421,0.2155940681695938,0.9748228788375854,285.9665222167969,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4245300292969,285.9671630859375,1.0,0.4723101556301117,1.0,1.0,0.0,1.0,-2.547651767730713,2.5476465225219727,5.211843017605133e-06,1.96444058418274,0.9074835777282716,0.9074835777282716,0.0,93.57776641845705,71.0,24990.076171875,0.0,1350.5225830078125,1.0,283.1499938964844,285.0419921875,291.15386962890625,292.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,16554.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255210876464844,1.0,0.0,0.0,3.157299995422364,3.157317876815796,6.651583248640236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.86083984375,0.0,989.8590698242188,1895.4371337890625,0.0,1817.6844482421875,0.7863093018531799,1.0,0.0,3.0,1.0,0.0
12302460,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.9750970602035522,0.3796055316925049,0.34113210439682,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.9121487736701964,0.3160101771354675,0.2993382513523102,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.9701732993125916,0.3732359707355499,0.2611370086669922,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8606759309768677,0.26631760597229,0.2527066469192505,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.80695641040802,0.2169321626424789,0.9791299700737,285.9667358398437,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.4205627441406,285.967041015625,1.0,0.4678066074848175,1.0,1.0,0.0,1.0,-2.561211585998535,2.561206340789795,5.26765461472678e-06,1.974992632865905,0.9183258414268494,0.9183258414268494,0.0,84.81278991699219,71.0,25326.724609375,0.0,1329.611572265625,1.0,283.1499938964844,285.0273742675781,291.19598388671875,292.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,17052.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296387553215027,1.0,0.0,0.0,3.225739002227783,3.225757598876953,6.943074026821705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.8486328125,0.0,1051.234130859375,1895.4371337890625,0.0,1852.0419921875,0.7996072173118591,1.0,0.0,3.0,1.0,0.0
12302520,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.9840240478515624,0.3802608251571655,0.3416326642036438,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.9230383038520812,0.3167137503623962,0.2999094128608703,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.9792595505714417,0.3736298084259033,0.2613430321216583,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8695353269577026,0.266874611377716,0.2531408369541168,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.8149539232254028,0.2172615528106689,0.9801740646362304,285.9678039550781,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4195556640625,285.9681396484375,1.0,0.4666436612606048,1.0,1.0,0.0,1.0,-2.564523220062256,2.564517974853516,5.281335234030848e-06,1.977571964263916,0.9210526943206788,0.9210526943206788,0.0,82.58148956298828,74.0,25405.740234375,0.0,1324.0709228515625,1.0,283.1499938964844,285.0252380371094,291.2064208984375,292.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,17122.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306720614433289,1.0,0.0,0.0,3.2393910884857178,3.239409923553467,7.001967787800822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.66357421875,0.0,1063.578369140625,1895.4371337890625,0.0,1860.7034912109373,0.8057329058647156,1.0,0.0,3.0,1.0,0.0
12302580,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9990000128746032,0.3837956190109253,0.3388578593730926,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.9519060850143432,0.3201579451560974,0.3029796779155731,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9989844560623168,0.3755393624305725,0.2624078392982483,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8934520483016968,0.2695837020874023,0.255523145198822,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632263183594,0.8347278237342834,0.2188344299793243,0.986401617527008,285.96307373046875,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.41558837890625,285.96270751953125,1.0,0.4651107490062713,1.0,1.0,0.0,1.0,-2.575904607772827,2.575899362564087,5.328848601493519e-06,1.9866160154342647,0.9345282316207886,0.9345282316207886,0.0,77.83588409423828,92.0,25792.810546875,0.0,1318.049560546875,1.0,283.1499938964844,285.0014953613281,291.25958251953125,292.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17914.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360519766807556,1.0,0.0,0.0,3.3323049545288086,3.332324504852295,7.409395266222418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.50634765625,0.0,1152.375,1895.4371337890625,0.0,1906.0467529296875,0.8277970552444458,1.0,0.0,3.0,1.0,0.0
12302640,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9990000128746032,0.3837956190109253,0.3388578593730926,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.9519060850143432,0.3201579451560974,0.3029796779155731,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9989844560623168,0.3755393624305725,0.2624078392982483,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8934520483016968,0.2695837020874023,0.255523145198822,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632263183594,0.8347278237342834,0.2188344299793243,0.986401617527008,285.96307373046875,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.41558837890625,285.96270751953125,1.0,0.4651107490062713,1.0,1.0,0.0,1.0,-2.575904607772827,2.575899362564087,5.328848601493519e-06,1.9866160154342647,0.9345282316207886,0.9345282316207886,0.0,77.83588409423828,92.0,25792.810546875,0.0,1318.049560546875,1.0,283.1499938964844,285.0014953613281,291.25958251953125,292.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17914.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360519766807556,1.0,0.0,0.0,3.3323049545288086,3.332324504852295,7.409395266222418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.50634765625,0.0,1152.375,1895.4371337890625,0.0,1906.0467529296875,0.8277970552444458,1.0,0.0,3.0,1.0,0.0
