time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302700,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.9990000128746032,0.3860944211483001,0.3398942947387695,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.9526715874671936,0.3218393325805664,0.3045771718025207,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.9988762140274048,0.3764681220054626,0.2630983591079712,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.8940147161483765,0.2708960473537445,0.2567750215530395,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8348320722579956,0.2195830941200256,0.9898146390914916,285.9574890136719,284.95001220703125,295.9013061523437,288.2590026855469,295.89923095703125,297.41650390625,285.95770263671875,1.0,0.4673066735267639,1.0,1.0,0.0,1.0,-2.586092472076416,2.5860869884490967,5.370653980207862e-06,1.99426019191742,0.9411839842796326,0.9411839842796326,0.0,78.38230895996094,92.0,26024.787109375,0.0,1333.1580810546875,1.0,283.1499938964844,284.9864196777344,291.285400390625,292.9859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18500.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738676130771637,1.0,0.0,0.0,3.388937473297119,3.3889577388763428,7.663381325073715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.181640625,0.0,1209.559326171875,1895.4371337890625,0.0,1928.3118896484373,0.8385281562805176,1.0,0.0,3.0,1.0,0.0
12302760,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.9990000128746032,0.3876983225345611,0.346260517835617,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618835449219,0.947969615459442,0.3235116004943847,0.306204617023468,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.995016872882843,0.3773427009582519,0.2638521194458008,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.8897902369499207,0.2721958458423614,0.2580553591251373,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.8308924436569214,0.2203181385993957,0.9933738708496094,285.9619445800781,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4139404296875,285.9627990722656,1.0,0.4710688591003418,1.0,1.0,0.0,1.0,-2.6024086475372314,2.602403163909912,5.438617790787248e-06,2.006833553314209,0.9479718208312988,0.9479718208312988,0.0,80.2513198852539,110.0,26292.865234375,0.0,1362.483642578125,1.0,283.1499938964844,284.98193359375,291.3116455078125,293.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,18844.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413219809532166,1.0,0.0,0.0,3.43082857131958,3.430849075317383,7.854007435526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.70703125,0.0,1252.3997802734375,1895.4371337890625,0.0,1950.85693359375,0.8512428402900696,1.0,0.0,3.0,1.0,0.0
12302820,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9742627143859864,0.3897372782230377,0.3504945039749145,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.9135158658027648,0.3267563879489898,0.3096266090869903,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9656699299812316,0.3790123760700226,0.2652778923511505,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.8611319661140442,0.2746849954128265,0.2607721090316772,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.8048826456069946,0.221657320857048,1.0011601448059082,285.9640197753906,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.4022827148437,285.9641418457031,1.0,0.4812132716178894,1.0,1.0,0.0,1.0,-2.6264684200286865,2.626462936401367,5.540740403375821e-06,2.0259242057800293,0.9615067839622498,0.9615067839622498,0.0,89.62718963623047,128.0,26793.765625,0.0,1435.69580078125,1.0,283.1499938964844,284.96295166015625,291.367431640625,293.11260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19854.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473899126052856,1.0,0.0,0.0,3.532106399536133,3.532128095626831,8.324551004079694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.89306640625,0.0,1361.42041015625,1895.4371337890625,0.0,2002.9130859375,0.8753664493560791,1.0,0.0,3.0,1.0,0.0
12302880,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9742627143859864,0.3897372782230377,0.3504945039749145,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.9135158658027648,0.3267563879489898,0.3096266090869903,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9656699299812316,0.3790123760700226,0.2652778923511505,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.8611319661140442,0.2746849954128265,0.2607721090316772,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.8048826456069946,0.221657320857048,1.0011601448059082,285.9640197753906,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.4022827148437,285.9641418457031,1.0,0.4812132716178894,1.0,1.0,0.0,1.0,-2.6264684200286865,2.626462936401367,5.540740403375821e-06,2.0259242057800293,0.9615067839622498,0.9615067839622498,0.0,89.62718963623047,128.0,26793.765625,0.0,1435.69580078125,1.0,283.1499938964844,284.96295166015625,291.367431640625,293.11260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19854.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473899126052856,1.0,0.0,0.0,3.532106399536133,3.532128095626831,8.324551004079694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.89306640625,0.0,1361.42041015625,1895.4371337890625,0.0,2002.9130859375,0.8753664493560791,1.0,0.0,3.0,1.0,0.0
12302940,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9335707426071168,0.3921336829662323,0.3530774712562561,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.8774242997169495,0.3298594653606415,0.3130800426006317,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9230567216873168,0.3805547058582306,0.266740471124649,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.8297281265258789,0.2770229876041412,0.263510525226593,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.7727662324905396,0.2228297889232635,1.0089632272720337,285.9640197753906,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3931884765625,285.9643859863281,1.0,0.4934390187263489,1.0,1.0,0.0,1.0,-2.647634744644165,2.6476292610168457,5.630251052934909e-06,2.0421762466430664,0.9750118255615234,0.9750118255615234,0.0,103.09380340576172,146.0,27261.560546875,0.0,1525.260498046875,1.0,283.1499938964844,284.94366455078125,291.420166015625,293.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,20920.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537240982055664,1.0,0.0,0.0,3.633986234664917,3.634009122848511,8.811702514321951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65478515625,0.0,1477.5828857421875,1895.4371337890625,0.0,2057.755859375,0.8996584415435791,1.0,0.0,3.0,1.0,0.0
12303000,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9335707426071168,0.3921336829662323,0.3530774712562561,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.8774242997169495,0.3298594653606415,0.3130800426006317,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9230567216873168,0.3805547058582306,0.266740471124649,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.8297281265258789,0.2770229876041412,0.263510525226593,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.7727662324905396,0.2228297889232635,1.0089632272720337,285.9640197753906,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3931884765625,285.9643859863281,1.0,0.4934390187263489,1.0,1.0,0.0,1.0,-2.647634744644165,2.6476292610168457,5.630251052934909e-06,2.0421762466430664,0.9750118255615234,0.9750118255615234,0.0,103.09380340576172,146.0,27261.560546875,0.0,1525.260498046875,1.0,283.1499938964844,284.94366455078125,291.420166015625,293.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,20920.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537240982055664,1.0,0.0,0.0,3.633986234664917,3.634009122848511,8.811702514321951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65478515625,0.0,1477.5828857421875,1895.4371337890625,0.0,2057.755859375,0.8996584415435791,1.0,0.0,3.0,1.0,0.0
12303060,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8969053030014038,0.3945449292659759,0.3557909429073334,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8476340174674988,0.3328529894351959,0.3165028989315033,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8873129487037659,0.3820019066333771,0.2681899070739746,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8021073937416077,0.279241681098938,0.2662091255187988,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7459114789962769,0.2238729447126388,1.016528844833374,285.9644775390625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3847961425781,285.9648742675781,1.0,0.5068750381469727,1.0,1.0,0.0,1.0,-2.6690847873687744,2.669079065322876,5.722153218812309e-06,2.058868169784546,0.9885260462760924,0.9885260462760924,0.0,118.5991668701172,149.0,27730.99609375,0.0,1625.6094970703125,1.0,283.1499938964844,284.925048828125,291.4703674316406,293.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,22019.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599608302116394,1.0,0.0,0.0,3.735244512557984,3.7352685928344727,9.309607094110106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.3994140625,0.0,1599.609130859375,1895.4371337890625,0.0,2112.229248046875,0.9238222241401672,1.0,0.0,3.0,1.0,0.0
12303120,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8969053030014038,0.3945449292659759,0.3557909429073334,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8476340174674988,0.3328529894351959,0.3165028989315033,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8873129487037659,0.3820019066333771,0.2681899070739746,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8021073937416077,0.279241681098938,0.2662091255187988,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7459114789962769,0.2238729447126388,1.016528844833374,285.9644775390625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3847961425781,285.9648742675781,1.0,0.5068750381469727,1.0,1.0,0.0,1.0,-2.6690847873687744,2.669079065322876,5.722153218812309e-06,2.058868169784546,0.9885260462760924,0.9885260462760924,0.0,118.5991668701172,149.0,27730.99609375,0.0,1625.6094970703125,1.0,283.1499938964844,284.925048828125,291.4703674316406,293.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,22019.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599608302116394,1.0,0.0,0.0,3.735244512557984,3.7352685928344727,9.309607094110106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.3994140625,0.0,1599.609130859375,1895.4371337890625,0.0,2112.229248046875,0.9238222241401672,1.0,0.0,3.0,1.0,0.0
12303180,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8787485957145691,0.3968708515167236,0.3582666218280792,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8325956463813782,0.3357618153095245,0.3196582794189453,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8688459992408752,0.3833793699741363,0.2694520652294159,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.786405622959137,0.281367689371109,0.268632024526596,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.731959879398346,0.2248162925243377,1.0227503776550293,285.9643249511719,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.376708984375,285.9646301269531,1.0,0.5162051916122437,1.0,1.0,0.0,1.0,-2.6877596378326416,2.687753915786743,5.80287269258406e-06,2.07344913482666,1.0,1.0,0.0,129.47927856445312,152.0,28172.423828125,0.0,1702.245361328125,1.0,283.1499938964844,284.9064636230469,291.5185241699219,293.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,23162.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659730911254883,1.0,0.0,0.0,3.834824085235596,3.834849357604981,9.81260086518887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.3310546875,0.0,1726.377685546875,1895.4371337890625,0.0,2165.163818359375,0.9475910067558287,1.0,0.0,3.0,1.0,0.0
12303240,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8787485957145691,0.3968708515167236,0.3582666218280792,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8325956463813782,0.3357618153095245,0.3196582794189453,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8688459992408752,0.3833793699741363,0.2694520652294159,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.786405622959137,0.281367689371109,0.268632024526596,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.731959879398346,0.2248162925243377,1.0227503776550293,285.9643249511719,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.376708984375,285.9646301269531,1.0,0.5162051916122437,1.0,1.0,0.0,1.0,-2.6877596378326416,2.687753915786743,5.80287269258406e-06,2.07344913482666,1.0,1.0,0.0,129.47927856445312,152.0,28172.423828125,0.0,1702.245361328125,1.0,283.1499938964844,284.9064636230469,291.5185241699219,293.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,23162.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659730911254883,1.0,0.0,0.0,3.834824085235596,3.834849357604981,9.81260086518887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.3310546875,0.0,1726.377685546875,1895.4371337890625,0.0,2165.163818359375,0.9475910067558287,1.0,0.0,3.0,1.0,0.0
12303300,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8729159832000732,0.3980069458484649,0.3594330847263336,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8278957605361938,0.3371993601322174,0.3211672306060791,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8628576397895813,0.3840571641921997,0.2700368165969848,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.781396746635437,0.2824119031429291,0.2697724401950836,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.7274124622344971,0.2252681702375412,1.0255165100097656,285.96319580078125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3728332519531,285.96343994140625,1.0,0.5199851393699646,1.0,1.0,0.0,1.0,-2.696372509002685,2.696366786956787,5.840275662194472e-06,2.080166339874268,1.0,1.0,0.0,133.6250457763672,152.0,28387.3203125,0.0,1733.9248046875,1.0,283.1499938964844,284.8961181640625,291.5417785644531,293.3871459960937,293.1499938964844,293.1499938964844,283.1499938964844,24054.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688475251197815,1.0,0.0,0.0,3.886977672576904,3.8870036602020255,1.0081319032906322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.3740234375,0.0,1797.645263671875,1895.4371337890625,0.0,2190.61083984375,0.9574459791183472,1.0,0.0,3.0,1.0,0.0
12303360,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.8683549165725708,0.3991317451000213,0.3605619370937347,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.8242671489715576,0.3386323451995849,0.322644829750061,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.858135998249054,0.3847352564334869,0.2706009745597839,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7775134444236755,0.2834501266479492,0.2708806693553924,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7237777709960938,0.22571362555027,1.0281293392181396,285.9668273925781,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.369140625,285.9673156738281,1.0,0.5233344435691833,1.0,1.0,0.0,1.0,-2.7046549320220947,2.7046492099761963,5.876354862266453e-06,2.086625099182129,1.0,1.0,0.0,137.19107055664062,155.0,28578.857421875,0.0,1762.6295166015625,1.0,283.1499938964844,284.8926696777344,291.56396484375,293.4213562011719,293.1499938964844,293.1499938964844,283.1499938964844,24637.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715554237365723,1.0,0.0,0.0,3.920119285583496,3.920145750045776,1.0253965001538743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.48974609375,0.0,1844.0205078125,1895.4371337890625,0.0,2214.6630859375,0.968332290649414,1.0,0.0,3.0,1.0,0.0
12303420,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.8617808222770691,0.4013407528400421,0.3627417981624603,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.8191507458686829,0.3414866030216217,0.3255409002304077,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8512267470359802,0.3860923051834106,0.2716954052448272,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7720189094543457,0.285512238740921,0.2730346024036407,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.7183209657669067,0.2265917062759399,1.03305983543396,285.9720458984375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3622131347656,285.9726257324219,1.0,0.5291056036949158,1.0,1.0,0.0,1.0,-2.7205843925476074,2.72057843208313,5.946058990957681e-06,2.0990476608276367,1.0,1.0,0.0,143.05067443847656,158.0,28963.9921875,0.0,1813.6685791015625,1.0,283.1499938964844,284.8827819824219,291.6072082519531,293.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,25978.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77666836977005,1.0,0.0,0.0,3.9952917098999023,3.995319366455078,1.0650998092387454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.2548828125,0.0,1952.151611328125,1895.4371337890625,0.0,2260.27978515625,0.9867035150527954,1.0,0.0,3.0,1.0,0.0
12303480,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.8617808222770691,0.4013407528400421,0.3627417981624603,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.8191507458686829,0.3414866030216217,0.3255409002304077,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8512267470359802,0.3860923051834106,0.2716954052448272,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7720189094543457,0.285512238740921,0.2730346024036407,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.7183209657669067,0.2265917062759399,1.03305983543396,285.9720458984375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3622131347656,285.9726257324219,1.0,0.5291056036949158,1.0,1.0,0.0,1.0,-2.7205843925476074,2.72057843208313,5.946058990957681e-06,2.0990476608276367,1.0,1.0,0.0,143.05067443847656,158.0,28963.9921875,0.0,1813.6685791015625,1.0,283.1499938964844,284.8827819824219,291.6072082519531,293.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,25978.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77666836977005,1.0,0.0,0.0,3.9952917098999023,3.995319366455078,1.0650998092387454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.2548828125,0.0,1952.151611328125,1895.4371337890625,0.0,2260.27978515625,0.9867035150527954,1.0,0.0,3.0,1.0,0.0
12303540,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.857260525226593,0.4034855365753174,0.3648263812065124,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.815782368183136,0.3443222045898437,0.3283772468566894,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.846370279788971,0.3874452710151672,0.2727565169334411,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7683744430541992,0.2875543236732483,0.2751269936561584,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.7143362760543823,0.2274550050497055,1.0377172231674194,285.9784545898437,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3557434082031,285.97906494140625,1.0,0.534052848815918,1.0,1.0,0.0,1.0,-2.7358853816986084,2.735879421234131,6.013404345139861e-06,2.1109819412231445,1.0,1.0,0.0,147.78765869140625,146.0,29330.490234375,0.0,1859.0616455078125,1.0,283.1499938964844,284.8750305175781,291.6485900878906,293.5530700683594,293.1499938964844,293.1499938964844,283.1499938964844,27218.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814381122589111,1.0,0.0,0.0,4.0635528564453125,4.063580989837647,1.1018058785339235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.5869140625,0.0,2053.9306640625,1895.4371337890625,0.0,2303.061767578125,1.0,1.0,0.0,3.0,1.0,0.0
12303600,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.857260525226593,0.4034855365753174,0.3648263812065124,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.815782368183136,0.3443222045898437,0.3283772468566894,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.846370279788971,0.3874452710151672,0.2727565169334411,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7683744430541992,0.2875543236732483,0.2751269936561584,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.7143362760543823,0.2274550050497055,1.0377172231674194,285.9784545898437,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3557434082031,285.97906494140625,1.0,0.534052848815918,1.0,1.0,0.0,1.0,-2.7358853816986084,2.735879421234131,6.013404345139861e-06,2.1109819412231445,1.0,1.0,0.0,147.78765869140625,146.0,29330.490234375,0.0,1859.0616455078125,1.0,283.1499938964844,284.8750305175781,291.6485900878906,293.5530700683594,293.1499938964844,293.1499938964844,283.1499938964844,27218.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814381122589111,1.0,0.0,0.0,4.0635528564453125,4.063580989837647,1.1018058785339235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.5869140625,0.0,2053.9306640625,1895.4371337890625,0.0,2303.061767578125,1.0,1.0,0.0,3.0,1.0,0.0
12303660,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8613242506980896,0.4053855538368225,0.3664340376853943,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8201441168785095,0.3468427360057831,0.3306566774845123,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.8498679995536804,0.3886844515800476,0.2735430896282196,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7724831104278564,0.2893720865249634,0.2767490446567535,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7173396944999695,0.2282368540763855,1.0407891273498535,285.99822998046875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3509521484375,285.99932861328125,1.0,0.5341074466705322,1.0,1.0,0.0,1.0,-2.7471461296081543,2.7471401691436768,6.063287855795352e-06,2.1198017597198486,1.0,1.0,0.0,146.2593231201172,146.0,29574.53125,0.0,1869.2801513671875,1.0,283.1499938964844,284.8881225585937,291.6813049316406,293.601806640625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851014137268066,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.25439453125,0.0,2055.742919921875,1895.4371337890625,0.0,2336.061767578125,1.0,1.0,0.0,3.0,1.0,0.0
12303720,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8623557090759277,0.4056501686573028,0.3666459321975708,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8211604356765747,0.3471919894218445,0.3309594690799713,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8508046865463257,0.3888613283634186,0.2736460566520691,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7734775543212891,0.2896250784397125,0.2769617438316345,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.7181212902069092,0.2283487319946289,1.0411677360534668,286.0010986328125,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.35040283203125,286.002197265625,1.0,0.533927857875824,1.0,1.0,0.0,1.0,-2.748599052429199,2.7485930919647217,6.069732535252115e-06,2.120936870574951,1.0,1.0,0.0,145.7283935546875,134.0,29607.123046875,0.0,1869.039306640625,1.0,283.1499938964844,284.8900451660156,291.6855773925781,293.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,27240.818359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855580449104309,1.0,0.0,0.0,4.0647478103637695,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.23291015625,0.0,2055.7431640625,1895.4371337890625,0.0,2340.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
12303780,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8744091987609863,0.4078699350357055,0.3683641254901886,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.8325503468513489,0.3501370549201965,0.3334455490112304,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8619635105133057,0.3903833031654358,0.2744880020618438,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7848931550979614,0.2917684912681579,0.2786960899829864,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.7270844578742981,0.2293226420879364,1.0441632270812988,286.02423095703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.34637451171875,286.0252685546875,1.0,0.5311852097511292,1.0,1.0,0.0,1.0,-2.760348320007324,2.7603423595428467,6.121971637185197e-06,2.130113124847412,1.0,1.0,0.0,139.364013671875,122.0,29869.84765625,0.0,1857.3216552734373,1.0,283.1499938964844,284.9055480957031,291.72003173828125,293.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891057729721069,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.2939453125,0.0,2055.742919921875,1895.4371337890625,0.0,2372.267822265625,1.0,1.0,0.0,3.0,1.0,0.0
12303840,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8744091987609863,0.4078699350357055,0.3683641254901886,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.8325503468513489,0.3501370549201965,0.3334455490112304,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8619635105133057,0.3903833031654358,0.2744880020618438,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7848931550979614,0.2917684912681579,0.2786960899829864,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.7270844578742981,0.2293226420879364,1.0441632270812988,286.02423095703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.34637451171875,286.0252685546875,1.0,0.5311852097511292,1.0,1.0,0.0,1.0,-2.760348320007324,2.7603423595428467,6.121971637185197e-06,2.130113124847412,1.0,1.0,0.0,139.364013671875,122.0,29869.84765625,0.0,1857.3216552734373,1.0,283.1499938964844,284.9055480957031,291.72003173828125,293.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891057729721069,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.2939453125,0.0,2055.742919921875,1895.4371337890625,0.0,2372.267822265625,1.0,1.0,0.0,3.0,1.0,0.0
12303900,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.8825763463973999,0.4089772701263428,0.3691899478435516,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8400880098342896,0.3516246378421783,0.3346681892871856,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.8696463108062744,0.3911658227443695,0.2748993635177612,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7925108671188354,0.2928567230701446,0.2795437574386596,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.7330483794212341,0.2298320531845092,1.045592188835144,286.0352783203125,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3446044921875,286.0362854003906,1.0,0.5291872024536133,1.0,1.0,0.0,1.0,-2.766040802001953,2.7660346031188965,6.147358362795785e-06,2.1345574855804443,1.0,1.0,0.0,135.21112060546875,122.0,29995.53125,0.0,1846.5562744140625,1.0,283.1499938964844,284.9129638671875,291.7364501953125,293.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907623052597046,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.81298828125,0.0,2055.742919921875,1895.4371337890625,0.0,2387.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
12303960,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8921099901199341,0.4100758731365204,0.3699935376644134,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8489050269126892,0.3531168103218078,0.3358795642852783,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8787063360214233,0.3919560313224792,0.2753047943115234,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.8013161420822144,0.293951153755188,0.2803815007209778,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.740023136138916,0.2303523123264312,1.0469943284988403,286.04595947265625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3429260253906,286.04693603515625,1.0,0.5268994569778442,1.0,1.0,0.0,1.0,-2.771641731262207,2.7716355323791504,6.172385383251822e-06,2.1389293670654297,1.0,1.0,0.0,130.6152801513672,110.0,30117.478515625,0.0,1833.5062255859373,1.0,283.1499938964844,284.9201354980469,291.752197265625,293.7077941894531,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923731207847595,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.95849609375,0.0,2055.742919921875,1895.4371337890625,0.0,2401.909423828125,1.0,1.0,0.0,3.0,1.0,0.0
12304020,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.9161078333854676,0.4122350513935089,0.3715373873710632,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8708564043045044,0.3561029136180877,0.3382728099822998,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9010659456253052,0.3935456573963165,0.2760994434356689,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.8215853571891785,0.2961471676826477,0.2820324003696441,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7574939131736755,0.2314143180847168,1.049744963645935,286.0663146972656,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3396911621094,286.06719970703125,1.0,0.5217233896255493,1.0,1.0,0.0,1.0,-2.782618522644043,2.7826123237609863,6.221574039955158e-06,2.147493362426758,1.0,1.0,0.0,120.52515411376952,98.0,30349.974609375,0.0,1802.6234130859373,1.0,283.1499938964844,284.9338684082031,291.7812194824219,293.752197265625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955226898193359,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.0029296875,0.0,2055.742919921875,1895.4371337890625,0.0,2430.56298828125,1.0,1.0,0.0,3.0,1.0,0.0
12304080,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.9161078333854676,0.4122350513935089,0.3715373873710632,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8708564043045044,0.3561029136180877,0.3382728099822998,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9010659456253052,0.3935456573963165,0.2760994434356689,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.8215853571891785,0.2961471676826477,0.2820324003696441,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7574939131736755,0.2314143180847168,1.049744963645935,286.0663146972656,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3396911621094,286.06719970703125,1.0,0.5217233896255493,1.0,1.0,0.0,1.0,-2.782618522644043,2.7826123237609863,6.221574039955158e-06,2.147493362426758,1.0,1.0,0.0,120.52515411376952,98.0,30349.974609375,0.0,1802.6234130859373,1.0,283.1499938964844,284.9338684082031,291.7812194824219,293.752197265625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955226898193359,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.0029296875,0.0,2055.742919921875,1895.4371337890625,0.0,2430.56298828125,1.0,1.0,0.0,3.0,1.0,0.0
12304140,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.9492657780647278,0.4143281877040863,0.3729974925518036,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.8997135162353516,0.3590760827064514,0.3406278192996979,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.9325383305549622,0.3951318264007568,0.2768726348876953,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8462138175964355,0.2983385920524597,0.2836527526378631,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.780983030796051,0.2324913889169693,1.052438497543335,286.08514404296875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.33642578125,286.0859680175781,1.0,0.5160099267959595,1.0,1.0,0.0,1.0,-2.7933177947998047,2.793311595916748,6.269692221394507e-06,2.155834197998047,1.0,1.0,0.0,109.6628189086914,86.0,30566.36328125,0.0,1767.374267578125,1.0,283.1499938964844,284.9466552734375,291.8062744140625,293.7918701171875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798607587814331,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.13671875,0.0,2055.742919921875,1895.4371337890625,0.0,2458.701171875,1.0,1.0,0.0,3.0,1.0,0.0
12304200,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.9492657780647278,0.4143281877040863,0.3729974925518036,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.8997135162353516,0.3590760827064514,0.3406278192996979,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.9325383305549622,0.3951318264007568,0.2768726348876953,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8462138175964355,0.2983385920524597,0.2836527526378631,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.780983030796051,0.2324913889169693,1.052438497543335,286.08514404296875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.33642578125,286.0859680175781,1.0,0.5160099267959595,1.0,1.0,0.0,1.0,-2.7933177947998047,2.793311595916748,6.269692221394507e-06,2.155834197998047,1.0,1.0,0.0,109.6628189086914,86.0,30566.36328125,0.0,1767.374267578125,1.0,283.1499938964844,284.9466552734375,291.8062744140625,293.7918701171875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798607587814331,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.13671875,0.0,2055.742919921875,1895.4371337890625,0.0,2458.701171875,1.0,1.0,0.0,3.0,1.0,0.0
12304260,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.9859963059425354,0.4163423478603363,0.3743737637996673,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.9409717321395874,0.3620221614837646,0.3429434597492218,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.9720048308372498,0.3967009484767914,0.2776236534118652,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8798719048500061,0.3005123138427734,0.2852423191070556,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.8121283054351807,0.2335706502199173,1.05507493019104,286.10235595703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.3330078125,286.1031188964844,1.0,0.509966254234314,1.0,1.0,0.0,1.0,-2.803736925125122,2.8037304878234863,6.31670900475001e-06,2.1639480590820312,1.0,1.0,0.0,98.36266326904295,89.0,30765.28125,0.0,1729.3182373046875,1.0,283.1499938964844,284.9584045410156,291.8267822265625,293.8260498046875,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016360402107239,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.3388671875,0.0,2055.742919921875,1895.4371337890625,0.0,2486.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
12304320,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.9859963059425354,0.4163423478603363,0.3743737637996673,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.9409717321395874,0.3620221614837646,0.3429434597492218,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.9720048308372498,0.3967009484767914,0.2776236534118652,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8798719048500061,0.3005123138427734,0.2852423191070556,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.8121283054351807,0.2335706502199173,1.05507493019104,286.10235595703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.3330078125,286.1031188964844,1.0,0.509966254234314,1.0,1.0,0.0,1.0,-2.803736925125122,2.8037304878234863,6.31670900475001e-06,2.1639480590820312,1.0,1.0,0.0,98.36266326904295,89.0,30765.28125,0.0,1729.3182373046875,1.0,283.1499938964844,284.9584045410156,291.8267822265625,293.8260498046875,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016360402107239,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.3388671875,0.0,2055.742919921875,1895.4371337890625,0.0,2486.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
12304380,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9990000128746032,0.4179604053497314,0.3727612197399139,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9638702869415284,0.3646259009838104,0.3452986180782318,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9898946285247804,0.3978613615036011,0.2783758342266083,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8997550010681152,0.302394300699234,0.2869066298007965,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8282489776611328,0.2344209253787994,1.0582860708236694,286.0412292480469,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.3261108398437,286.0411071777344,1.0,0.5081056952476501,1.0,1.0,0.0,1.0,-2.811393976211548,2.811387777328491,6.351514002744807e-06,2.1699748039245605,1.0,1.0,0.0,93.4546890258789,107.0,31147.498046875,0.0,1717.4429931640625,1.0,283.0517578125,284.8836669921875,291.8592529296875,293.8968200683594,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809546709060669,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.41357421875,0.0,2055.742919921875,1895.4371337890625,0.0,2559.019287109375,1.0,1.0,0.0,3.0,1.0,0.0
12304440,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9990000128746032,0.4179604053497314,0.3727612197399139,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9638702869415284,0.3646259009838104,0.3452986180782318,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.9898946285247804,0.3978613615036011,0.2783758342266083,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8997550010681152,0.302394300699234,0.2869066298007965,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8282489776611328,0.2344209253787994,1.0582860708236694,286.0412292480469,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.3261108398437,286.0411071777344,1.0,0.5081056952476501,1.0,1.0,0.0,1.0,-2.811393976211548,2.811387777328491,6.351514002744807e-06,2.1699748039245605,1.0,1.0,0.0,93.4546890258789,107.0,31147.498046875,0.0,1717.4429931640625,1.0,283.0517578125,284.8836669921875,291.8592529296875,293.8968200683594,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809546709060669,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.41357421875,0.0,2055.742919921875,1895.4371337890625,0.0,2559.019287109375,1.0,1.0,0.0,3.0,1.0,0.0
12304500,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.9990000128746032,0.4184960722923279,0.3751061558723449,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.9626150727272034,0.3656038343906402,0.3464056253433227,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.988308310508728,0.398045003414154,0.2786716520786285,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8984335660934448,0.3030566275119781,0.2876928746700287,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8268166184425354,0.2346186190843582,1.0598108768463137,285.8718566894531,284.95001220703125,297.0003967285156,288.8333435058594,296.9997863769531,297.3200988769531,285.8623046875,1.0,0.5100463032722473,1.0,1.0,0.0,1.0,-2.818666934967041,2.8186604976654053,6.384103926393436e-06,2.175444841384888,1.0,1.0,0.0,94.30060577392578,107.0,31885.619140625,0.0,1732.5736083984375,1.0,282.7908020019531,284.6819152832031,291.9189147949219,294.0727844238281,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209567070007324,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.9775390625,0.0,2055.742919921875,1895.4371337890625,0.0,2664.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
12304560,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.9915064573287964,0.4181423187255859,0.3765275180339813,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.9506921768188475,0.3662899434566498,0.347274512052536,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.9777395725250244,0.3978805840015411,0.2787326276302337,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8875612616539001,0.3034575879573822,0.2882877290248871,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.825927734375,0.8173810839653015,0.2345858812332153,1.060668706893921,285.82550048828125,284.95001220703125,297.0147399902344,288.837890625,297.01422119140625,297.30889892578125,285.8246154785156,1.0,0.5130364894866943,1.0,1.0,0.0,1.0,-2.8233063220977783,2.8232998847961426,6.405547992471838e-06,2.179213047027588,1.0,1.0,0.0,97.7400894165039,125.0,31995.86328125,0.0,1756.17919921875,1.0,282.7552185058594,284.63836669921875,291.9017944335937,294.0198974609375,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826633632183075,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.16796875,0.0,2055.742919921875,1895.4371337890625,0.0,2717.130615234375,1.0,1.0,0.0,3.0,1.0,0.0
