time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304620,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.9570102691650392,0.4168256521224975,0.3759578764438629,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9118793606758118,0.3670538961887359,0.3486336767673492,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.9399189352989196,0.3968740403652191,0.2785222828388214,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8554554581642151,0.3037010729312897,0.2891427278518677,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979919433594,0.7870333194732666,0.2340033948421478,1.0609737634658811,285.59747314453125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.2833557128906,285.59625244140625,1.0,0.5209348201751709,1.0,1.0,0.0,1.0,-2.825347900390625,2.8253414630889893,6.414943072741153e-06,2.180846929550171,1.0,1.0,0.0,109.20909118652344,143.0,32741.341796875,0.0,1814.602294921875,1.0,282.4553527832031,284.3826904296875,291.90020751953125,294.0751037597656,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418362140655518,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.203125,0.0,2055.742919921875,1895.4371337890625,0.0,2858.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
12304680,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.9570102691650392,0.4168256521224975,0.3759578764438629,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9118793606758118,0.3670538961887359,0.3486336767673492,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.9399189352989196,0.3968740403652191,0.2785222828388214,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8554554581642151,0.3037010729312897,0.2891427278518677,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979919433594,0.7870333194732666,0.2340033948421478,1.0609737634658811,285.59747314453125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.2833557128906,285.59625244140625,1.0,0.5209348201751709,1.0,1.0,0.0,1.0,-2.825347900390625,2.8253414630889893,6.414943072741153e-06,2.180846929550171,1.0,1.0,0.0,109.20909118652344,143.0,32741.341796875,0.0,1814.602294921875,1.0,282.4553527832031,284.3826904296875,291.90020751953125,294.0751037597656,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418362140655518,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.203125,0.0,2055.742919921875,1895.4371337890625,0.0,2858.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
12304740,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.9145201444625854,0.4150483906269073,0.3750207424163818,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8764324188232422,0.3672923445701599,0.34955033659935,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8988509774208069,0.3953351676464081,0.2779624462127685,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8248098492622375,0.3034512102603912,0.2895940840244293,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.7563454508781433,0.2329456508159637,1.059487223625183,285.3898010253906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2570495605469,285.38848876953125,1.0,0.5303062200546265,1.0,1.0,0.0,1.0,-2.823409080505371,2.823402643203736,6.406130069080973e-06,2.179344654083252,1.0,1.0,0.0,124.00972747802734,161.0,33625.84375,0.0,1882.83837890625,1.0,282.1553649902344,284.134765625,291.88873291015625,294.1171875,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544886112213135,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.95263671875,0.0,2055.742919921875,1895.4371337890625,0.0,2977.328857421875,1.0,1.0,0.0,3.0,1.0,0.0
12304800,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.9145201444625854,0.4150483906269073,0.3750207424163818,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8764324188232422,0.3672923445701599,0.34955033659935,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8988509774208069,0.3953351676464081,0.2779624462127685,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8248098492622375,0.3034512102603912,0.2895940840244293,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.7563454508781433,0.2329456508159637,1.059487223625183,285.3898010253906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2570495605469,285.38848876953125,1.0,0.5303062200546265,1.0,1.0,0.0,1.0,-2.823409080505371,2.823402643203736,6.406130069080973e-06,2.179344654083252,1.0,1.0,0.0,124.00972747802734,161.0,33625.84375,0.0,1882.83837890625,1.0,282.1553649902344,284.134765625,291.88873291015625,294.1171875,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544886112213135,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.95263671875,0.0,2055.742919921875,1895.4371337890625,0.0,2977.328857421875,1.0,1.0,0.0,3.0,1.0,0.0
12304860,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8815803527832031,0.4129012823104858,0.3738312721252441,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8479844331741333,0.3671686053276062,0.3501591980457306,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.8675161600112915,0.3935280740261078,0.2772408723831177,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7980116605758667,0.3028854727745056,0.2897782623767853,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.7319209575653076,0.2316310852766037,1.0569591522216797,285.1830749511719,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2322692871094,285.1813659667969,1.0,0.5399179458618164,1.0,1.0,0.0,1.0,-2.8190295696258545,2.819023370742798,6.386199856933672e-06,2.175931453704834,1.0,1.0,0.0,139.912109375,161.0,34488.87890625,0.0,1952.3621826171875,1.0,281.8563232421875,283.886962890625,291.88104248046875,294.1650085449219,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660455942153931,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8017578125,0.0,2055.742919921875,1895.4371337890625,0.0,3085.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
12304920,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8803425431251526,0.412816435098648,0.3737725615501404,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.8469223380088806,0.3671649992465973,0.3501782119274139,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8663312196731567,0.3934569954872131,0.2772063314914703,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7969276309013367,0.3028626441955566,0.2897802293300628,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7309991121292114,0.2315762192010879,1.0568305253982544,285.1815795898437,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2313232421875,285.1800842285156,1.0,0.540323793888092,1.0,1.0,0.0,1.0,-2.8187880516052246,2.818781852722168,6.38509573036572e-06,2.1757404804229736,1.0,1.0,0.0,140.59902954101562,164.0,34487.82421875,0.0,1955.2764892578125,1.0,281.8553771972656,283.8855895996094,291.87750244140625,294.1588439941406,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660694360733032,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.05029296875,0.0,2055.742919921875,1895.4371337890625,0.0,3085.937744140625,1.0,1.0,0.0,3.0,1.0,0.0
12304980,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8605522513389587,0.4101481735706329,0.3719232678413391,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8304466605186462,0.3667142689228058,0.3502937853336334,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.847599446773529,0.3912794291973114,0.276088684797287,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7796983122825623,0.3019865751266479,0.2894854545593261,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7157674431800842,0.2299613207578659,1.0520719289779663,284.96875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2067565917969,284.9670104980469,1.0,0.5459696054458618,1.0,1.0,0.0,1.0,-2.809293031692505,2.809286594390869,6.3420834521821234e-06,2.1683802604675293,1.0,1.0,0.0,152.02622985839844,152.0,35294.9375,0.0,1994.8140869140625,1.0,281.55535888671875,283.6332092285156,291.8654479980469,294.19683837890625,293.1499938964844,293.1499938964844,281.25,27240.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768265843391418,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.83154296875,0.0,2055.742919921875,1895.4371337890625,0.0,3186.834228515625,1.0,1.0,0.0,3.0,1.0,0.0
12305040,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8605522513389587,0.4101481735706329,0.3719232678413391,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8304466605186462,0.3667142689228058,0.3502937853336334,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.847599446773529,0.3912794291973114,0.276088684797287,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7796983122825623,0.3019865751266479,0.2894854545593261,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7157674431800842,0.2299613207578659,1.0520719289779663,284.96875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2067565917969,284.9670104980469,1.0,0.5459696054458618,1.0,1.0,0.0,1.0,-2.809293031692505,2.809286594390869,6.3420834521821234e-06,2.1683802604675293,1.0,1.0,0.0,152.02622985839844,152.0,35294.9375,0.0,1994.8140869140625,1.0,281.55535888671875,283.6332092285156,291.8654479980469,294.19683837890625,293.1499938964844,293.1499938964844,281.25,27240.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768265843391418,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.83154296875,0.0,2055.742919921875,1895.4371337890625,0.0,3186.834228515625,1.0,1.0,0.0,3.0,1.0,0.0
12305100,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8567420840263367,0.4087306559085846,0.370809257030487,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8276314735412598,0.3664117455482483,0.3501457870006561,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8440822958946228,0.3901284635066986,0.2753923535346985,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7765998244285583,0.3014839589595794,0.2891387641429901,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7125623822212219,0.2291029840707779,1.048780083656311,284.81134033203125,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.1954040527344,284.8017578125,1.0,0.5459502935409546,1.0,1.0,0.0,1.0,-2.802570343017578,2.8025639057159424,6.311729976005154e-06,2.163174629211426,0.9975572228431702,0.9975572228431702,0.0,153.89622497558594,152.0,36187.09375,0.0,1992.90869140625,1.0,281.2912902832031,283.4354248046875,291.88836669921875,294.32244873046875,293.1499938964844,293.1499938964844,281.25,27318.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847944140434265,1.0,0.0,0.0,4.064372539520264,4.064401149749756,1.1022505077562528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.3056640625,0.0,2055.878173828125,1895.4371337890625,0.0,3261.493408203125,1.0,1.0,0.0,3.0,1.0,0.0
12305160,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.8553194999694824,0.4072292745113373,0.369460254907608,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8270100355148315,0.3660397529602051,0.3498045802116394,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.8428725600242615,0.3889148533344269,0.2745465338230133,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7757473587989807,0.3009244203567505,0.28862065076828,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7113047242164612,0.2282015532255172,1.044789433479309,284.7574462890625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.1839599609375,284.7554931640625,1.0,0.5447313189506531,1.0,1.0,0.0,1.0,-2.794105291366577,2.7940990924835205,6.27355666438234e-06,2.1565935611724854,0.995688498020172,0.995688498020172,0.0,153.8749237060547,140.0,36171.41796875,0.0,1979.193603515625,1.0,281.2552795410156,283.38531494140625,291.8546142578125,294.2394714355469,293.1499938964844,293.1499938964844,280.95001220703125,27416.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873569369316101,1.0,0.0,0.0,4.063897132873535,4.063925743103027,1.1019926660083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.51025390625,0.0,2056.04931640625,1895.4371337890625,0.0,3285.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
12305220,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.8576281070709229,0.404111236333847,0.366605132818222,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8304768204689026,0.3651847541332245,0.3489186763763428,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.8454018235206604,0.3864245414733886,0.2727474868297577,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.7788535952568054,0.2997261881828308,0.2873990833759308,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7131161689758301,0.226358562707901,1.0360355377197266,284.5414123535156,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1629333496094,284.53924560546875,1.0,0.5397146940231323,1.0,1.0,0.0,1.0,-2.775460720062256,2.775454521179199,6.189839041326195e-06,2.1420769691467285,0.9884515404701232,0.9884515404701232,0.0,149.95999145507812,128.0,36984.80859375,0.0,1930.927490234375,1.0,280.9554138183594,283.13427734375,291.84130859375,294.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,27740.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977060914039612,1.0,0.0,0.0,4.0623321533203125,4.062360763549805,1.101144107451546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.0009765625,0.0,2056.609375,1895.4371337890625,0.0,3382.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
12305280,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.8576281070709229,0.404111236333847,0.366605132818222,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8304768204689026,0.3651847541332245,0.3489186763763428,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.8454018235206604,0.3864245414733886,0.2727474868297577,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.7788535952568054,0.2997261881828308,0.2873990833759308,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7131161689758301,0.226358562707901,1.0360355377197266,284.5414123535156,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1629333496094,284.53924560546875,1.0,0.5397146940231323,1.0,1.0,0.0,1.0,-2.775460720062256,2.775454521179199,6.189839041326195e-06,2.1420769691467285,0.9884515404701232,0.9884515404701232,0.0,149.95999145507812,128.0,36984.80859375,0.0,1930.927490234375,1.0,280.9554138183594,283.13427734375,291.84130859375,294.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,27740.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977060914039612,1.0,0.0,0.0,4.0623321533203125,4.062360763549805,1.101144107451546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.0009765625,0.0,2056.609375,1895.4371337890625,0.0,3382.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
12305340,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212280273437,0.8645785450935364,0.4007818102836609,0.3634497225284576,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32135009765625,0.8382125496864319,0.3641443848609924,0.3477388024330139,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212585449219,0.8524364829063416,0.3837946355342865,0.2707637250423431,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.7863286137580872,0.2983950972557068,0.285928875207901,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7186228632926941,0.2244407087564468,1.026361107826233,284.3211975097656,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.1438293457031,284.31884765625,1.0,0.5323896408081055,1.0,1.0,0.0,1.0,-2.754474401473999,2.754468441009521,6.096253855503164e-06,2.1257247924804688,0.9782492518424988,0.9782492518424988,0.0,142.8417510986328,116.0,37745.484375,0.0,1864.563720703125,1.0,280.6554260253906,282.8804626464844,291.8247985839844,294.3092346191406,293.1499938964844,293.1499938964844,280.3500061035156,28233.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075527787208556,1.0,0.0,0.0,4.059941291809082,4.059969902038574,1.099848304875195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27294921875,0.0,2057.456787109375,1895.4371337890625,0.0,3473.878662109375,1.0,1.0,0.0,3.0,1.0,0.0
12305400,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212280273437,0.8645785450935364,0.4007818102836609,0.3634497225284576,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32135009765625,0.8382125496864319,0.3641443848609924,0.3477388024330139,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212585449219,0.8524364829063416,0.3837946355342865,0.2707637250423431,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.7863286137580872,0.2983950972557068,0.285928875207901,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7186228632926941,0.2244407087564468,1.026361107826233,284.3211975097656,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.1438293457031,284.31884765625,1.0,0.5323896408081055,1.0,1.0,0.0,1.0,-2.754474401473999,2.754468441009521,6.096253855503164e-06,2.1257247924804688,0.9782492518424988,0.9782492518424988,0.0,142.8417510986328,116.0,37745.484375,0.0,1864.563720703125,1.0,280.6554260253906,282.8804626464844,291.8247985839844,294.3092346191406,293.1499938964844,293.1499938964844,280.3500061035156,28233.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075527787208556,1.0,0.0,0.0,4.059941291809082,4.059969902038574,1.099848304875195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27294921875,0.0,2057.456787109375,1895.4371337890625,0.0,3473.878662109375,1.0,1.0,0.0,3.0,1.0,0.0
12305460,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.8751441240310669,0.3972073197364807,0.3600123226642608,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.8493441939353943,0.3628875911235809,0.3462938368320465,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.8630730509757996,0.381043404340744,0.2686404585838318,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977783203125,0.7971729040145874,0.2969547808170318,0.2842804491519928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.7266561388969421,0.2224456518888473,1.016016125679016,284.09735107421875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.1254272460937,284.0948486328125,1.0,0.5236111879348755,1.0,1.0,0.0,1.0,-2.7316431999206543,2.7316372394561768,5.995233095745789e-06,2.107926607131958,0.965038001537323,0.965038001537323,0.0,133.90696716308594,104.0,38457.00390625,0.0,1787.8775634765625,1.0,280.3554382324219,282.6243591308594,291.805908203125,294.3353576660156,293.1499938964844,293.1499938964844,280.04998779296875,28935.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167690277099608,1.0,0.0,0.0,4.056530475616455,4.056559085845947,1.0980008937622188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.7890625,0.0,2058.647216796875,1895.4371337890625,0.0,3559.3115234375,1.0,1.0,0.0,3.0,1.0,0.0
12305520,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.8751441240310669,0.3972073197364807,0.3600123226642608,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.8493441939353943,0.3628875911235809,0.3462938368320465,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.8630730509757996,0.381043404340744,0.2686404585838318,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977783203125,0.7971729040145874,0.2969547808170318,0.2842804491519928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.7266561388969421,0.2224456518888473,1.016016125679016,284.09735107421875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.1254272460937,284.0948486328125,1.0,0.5236111879348755,1.0,1.0,0.0,1.0,-2.7316431999206543,2.7316372394561768,5.995233095745789e-06,2.107926607131958,0.965038001537323,0.965038001537323,0.0,133.90696716308594,104.0,38457.00390625,0.0,1787.8775634765625,1.0,280.3554382324219,282.6243591308594,291.805908203125,294.3353576660156,293.1499938964844,293.1499938964844,280.04998779296875,28935.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167690277099608,1.0,0.0,0.0,4.056530475616455,4.056559085845947,1.0980008937622188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.7890625,0.0,2058.647216796875,1895.4371337890625,0.0,3559.3115234375,1.0,1.0,0.0,3.0,1.0,0.0
12305580,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.8891628980636597,0.3934638798236847,0.3563709557056427,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.8638820052146912,0.3614203333854675,0.3446082174777984,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695983886719,0.8772108554840088,0.3781556189060211,0.2663988769054413,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699951171875,0.8109328150749207,0.295394629240036,0.2824861705303192,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.7370523810386658,0.2203719913959503,1.005136489868164,283.8695373535156,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1072692871094,283.8668518066406,1.0,0.513865053653717,1.0,1.0,0.0,1.0,-2.707318067550659,2.7073121070861816,5.888513896934455e-06,2.088956117630005,0.948765993118286,0.948765993118286,0.0,123.93890380859376,92.0,39217.1015625,0.0,1705.4127197265625,1.0,280.05548095703125,282.3719787597656,291.7869873046875,294.363037109375,293.1499938964844,293.1499938964844,279.75,29904.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256512522697448,1.0,0.0,0.0,4.0518059730529785,4.051835060119629,1.0954450999633991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.76611328125,0.0,2060.260498046875,1895.4371337890625,0.0,3641.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
12305640,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.8891628980636597,0.3934638798236847,0.3563709557056427,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.8638820052146912,0.3614203333854675,0.3446082174777984,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695983886719,0.8772108554840088,0.3781556189060211,0.2663988769054413,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699951171875,0.8109328150749207,0.295394629240036,0.2824861705303192,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.7370523810386658,0.2203719913959503,1.005136489868164,283.8695373535156,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1072692871094,283.8668518066406,1.0,0.513865053653717,1.0,1.0,0.0,1.0,-2.707318067550659,2.7073121070861816,5.888513896934455e-06,2.088956117630005,0.948765993118286,0.948765993118286,0.0,123.93890380859376,92.0,39217.1015625,0.0,1705.4127197265625,1.0,280.05548095703125,282.3719787597656,291.7869873046875,294.363037109375,293.1499938964844,293.1499938964844,279.75,29904.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256512522697448,1.0,0.0,0.0,4.0518059730529785,4.051835060119629,1.0954450999633991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.76611328125,0.0,2060.260498046875,1895.4371337890625,0.0,3641.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
12305700,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7018737792969,0.8976995944976807,0.3915469944477081,0.3545431792736053,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023620605469,0.8727142810821533,0.3606250584125519,0.3437205851078033,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020874023437,0.8858330845832825,0.3766696155071258,0.2652648389339447,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70379638671875,0.8186765909194946,0.2945755422115326,0.2815622687339782,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.70654296875,0.7434008717536926,0.2193160206079483,0.9996219277381896,283.7017517089844,284.95001220703125,296.91583251953125,288.7479858398437,296.91668701171875,297.0988464355469,283.69061279296875,1.0,0.5087314248085022,1.0,1.0,0.0,1.0,-2.694955348968506,2.6949493885040283,5.8346331570646726e-06,2.079309701919556,0.9388173818588256,0.9388173818588256,0.0,118.6731414794922,92.0,40062.328125,0.0,1663.114990234375,1.0,279.7916259765625,282.1735534667969,291.804443359375,294.4823608398437,293.1499938964844,293.1499938964844,279.75,30525.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326710104942322,1.0,0.0,0.0,4.048767566680908,4.0487961769104,1.0938025525319972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.81591796875,0.0,2061.276123046875,1895.4371337890625,0.0,3705.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
12305760,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63800048828125,0.9069781303405762,0.3895503878593445,0.3525606393814087,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6381225585937,0.8823158740997314,0.3597535192966461,0.3427119553089142,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380615234375,0.8951632976531982,0.3751137554645538,0.264036476612091,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.638427734375,0.8267824649810791,0.2936972677707672,0.2805444300174713,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390686035156,0.7503622770309448,0.2182188481092453,0.9938005208969116,283.6379699707031,284.95001220703125,296.8948059082031,288.7381591796875,296.89569091796875,297.0902099609375,283.6351928710937,1.0,0.5034242272377014,1.0,1.0,0.0,1.0,-2.681666374206543,2.6816606521606445,5.777004389528884e-06,2.068946599960327,0.9293831586837769,0.9293831586837769,0.0,113.3906478881836,80.0,39955.8125,0.0,1619.782470703125,1.0,279.7554016113281,282.1192626953125,291.767578125,294.39019775390625,293.1499938964844,293.1499938964844,279.45001220703125,31224.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345096349716188,1.0,0.0,0.0,4.045332431793213,4.045361518859863,1.091947410714056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.353515625,0.0,2062.403564453125,1895.4371337890625,0.0,3722.40625,1.0,1.0,0.0,3.0,1.0,0.0
12305820,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.404052734375,0.9316286444664,0.3854708075523376,0.3485870361328125,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041748046875,0.905482828617096,0.3578964471817016,0.3406218588352203,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40411376953125,0.9187134504318236,0.3719215095043182,0.2615587413311004,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4045104980469,0.84621262550354,0.2918617725372314,0.2784596383571625,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4051818847656,0.7676952481269836,0.2159902602434158,0.982062578201294,283.4040222167969,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.07421875,283.4010925292969,1.0,0.4924405813217163,1.0,1.0,0.0,1.0,-2.654792308807373,2.6547868251800537,5.66131302548456e-06,2.047977924346924,0.9068650007247924,0.9068650007247924,0.0,102.5186004638672,68.0,40644.57421875,0.0,1532.528564453125,1.0,279.4555358886719,281.8654479980469,291.7453918457031,294.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,33016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430663585662842,1.0,0.0,0.0,4.036478519439697,4.036507606506348,1.0871726772165855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.20263671875,0.0,2065.207763671875,1895.4371337890625,0.0,3800.289306640625,1.0,1.0,0.0,3.0,1.0,0.0
12305880,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.404052734375,0.9316286444664,0.3854708075523376,0.3485870361328125,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041748046875,0.905482828617096,0.3578964471817016,0.3406218588352203,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40411376953125,0.9187134504318236,0.3719215095043182,0.2615587413311004,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4045104980469,0.84621262550354,0.2918617725372314,0.2784596383571625,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4051818847656,0.7676952481269836,0.2159902602434158,0.982062578201294,283.4040222167969,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.07421875,283.4010925292969,1.0,0.4924405813217163,1.0,1.0,0.0,1.0,-2.654792308807373,2.6547868251800537,5.66131302548456e-06,2.047977924346924,0.9068650007247924,0.9068650007247924,0.0,102.5186004638672,68.0,40644.57421875,0.0,1532.528564453125,1.0,279.4555358886719,281.8654479980469,291.7453918457031,294.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,33016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430663585662842,1.0,0.0,0.0,4.036478519439697,4.036507606506348,1.0871726772165855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.20263671875,0.0,2065.207763671875,1895.4371337890625,0.0,3800.289306640625,1.0,1.0,0.0,3.0,1.0,0.0
12305940,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1677551269531,0.9622855186462402,0.3812402486801147,0.3444704711437225,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1678466796875,0.938038408756256,0.3558605015277862,0.3383555114269256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16778564453125,0.9507226943969728,0.3685910999774933,0.2589789628982544,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.168212890625,0.8719432950019836,0.2898955941200256,0.2762442529201507,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1689147949219,0.7906922101974487,0.2136949449777603,0.969988226890564,283.167724609375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.0592956542969,283.1647033691406,1.0,0.4810021519660949,1.0,1.0,0.0,1.0,-2.626851797103882,2.6268463134765625,5.542261533264536e-06,2.026172399520874,0.8811814188957214,0.8811814188957214,0.0,91.4593505859375,71.0,41283.5859375,0.0,1444.6678466796875,1.0,279.1554870605469,281.61065673828125,291.7211608886719,294.428955078125,293.1499938964844,293.1499938964844,279.45001220703125,35454.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511628746986388,1.0,0.0,0.0,4.024296283721924,4.024325847625732,1.0806205636981758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.00927734375,0.0,2068.8232421875,1895.4371337890625,0.0,3873.432373046875,1.0,1.0,0.0,3.0,1.0,0.0
12306000,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1677551269531,0.9622855186462402,0.3812402486801147,0.3444704711437225,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1678466796875,0.938038408756256,0.3558605015277862,0.3383555114269256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16778564453125,0.9507226943969728,0.3685910999774933,0.2589789628982544,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.168212890625,0.8719432950019836,0.2898955941200256,0.2762442529201507,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1689147949219,0.7906922101974487,0.2136949449777603,0.969988226890564,283.167724609375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.0592956542969,283.1647033691406,1.0,0.4810021519660949,1.0,1.0,0.0,1.0,-2.626851797103882,2.6268463134765625,5.542261533264536e-06,2.026172399520874,0.8811814188957214,0.8811814188957214,0.0,91.4593505859375,71.0,41283.5859375,0.0,1444.6678466796875,1.0,279.1554870605469,281.61065673828125,291.7211608886719,294.428955078125,293.1499938964844,293.1499938964844,279.45001220703125,35454.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511628746986388,1.0,0.0,0.0,4.024296283721924,4.024325847625732,1.0806205636981758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.00927734375,0.0,2068.8232421875,1895.4371337890625,0.0,3873.432373046875,1.0,1.0,0.0,3.0,1.0,0.0
12306060,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388671875,0.9802979230880736,0.3789282739162445,0.3416218757629394,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388061523437,0.9597498774528505,0.3550594747066498,0.3369656801223755,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388366699219,0.9704289436340332,0.3667669296264648,0.2571863830089569,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.338623046875,0.8901993632316589,0.2889779210090637,0.2748036682605743,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382873535156,0.8062750101089478,0.2122679650783538,0.9611315727233888,283.3388671875,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.0570983886719,283.34014892578125,1.0,0.4742709994316101,1.0,1.0,0.0,1.0,-2.607215881347656,2.607210397720337,5.458865871332819e-06,2.010608196258545,0.8610913157463074,0.8610913157463074,0.0,85.07694244384766,89.0,39787.59375,0.0,1390.1624755859375,1.0,279.44451904296875,281.82745361328125,291.6049499511719,294.1533203125,293.1499938964844,293.1499938964844,279.75,37165.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933095633983612,1.0,0.0,0.0,3.985769510269165,3.9857990741729736,1.0600288078421729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.41650390625,0.0,2031.0233154296875,1895.4371337890625,0.0,3709.483154296875,0.9925253391265868,1.0,0.0,3.0,1.0,0.0
12306120,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388671875,0.9802979230880736,0.3789282739162445,0.3416218757629394,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388061523437,0.9597498774528505,0.3550594747066498,0.3369656801223755,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388366699219,0.9704289436340332,0.3667669296264648,0.2571863830089569,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.338623046875,0.8901993632316589,0.2889779210090637,0.2748036682605743,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382873535156,0.8062750101089478,0.2122679650783538,0.9611315727233888,283.3388671875,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.0570983886719,283.34014892578125,1.0,0.4742709994316101,1.0,1.0,0.0,1.0,-2.607215881347656,2.607210397720337,5.458865871332819e-06,2.010608196258545,0.8610913157463074,0.8610913157463074,0.0,85.07694244384766,89.0,39787.59375,0.0,1390.1624755859375,1.0,279.44451904296875,281.82745361328125,291.6049499511719,294.1533203125,293.1499938964844,293.1499938964844,279.75,37165.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933095633983612,1.0,0.0,0.0,3.985769510269165,3.9857990741729736,1.0600288078421729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.41650390625,0.0,2031.0233154296875,1895.4371337890625,0.0,3709.483154296875,0.9925253391265868,1.0,0.0,3.0,1.0,0.0
12306180,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519714355469,0.972193717956543,0.3781541287899017,0.3407453596591949,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5518798828125,0.951675832271576,0.3555090725421905,0.3372242450714111,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519104003906,0.9620009660720824,0.3663328289985657,0.2567490339279175,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5516052246094,0.8828414082527161,0.2891584038734436,0.2748358249664306,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509948730469,0.7988631725311279,0.2118431478738784,0.9586283564567566,283.552001953125,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.0666809082031,283.5543518066406,1.0,0.4755831658840179,1.0,1.0,0.0,1.0,-2.602966070175171,2.6029608249664307,5.440472250484163e-06,2.0070278644561768,0.8441874980926514,0.8441874980926514,0.0,86.9260025024414,107.0,38379.6484375,0.0,1392.80517578125,1.0,279.74395751953125,282.083251953125,291.5644226074219,294.0047302246094,293.1499938964844,293.1499938964844,280.04998779296875,37911.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127957224845886,1.0,0.0,0.0,3.914288520812988,3.914317131042481,1.0223484423477205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.45751953125,0.0,1943.1375732421875,1895.4371337890625,0.0,3522.53076171875,0.9772351384162904,1.0,0.0,3.0,1.0,0.0
12306240,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519714355469,0.972193717956543,0.3781541287899017,0.3407453596591949,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5518798828125,0.951675832271576,0.3555090725421905,0.3372242450714111,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519104003906,0.9620009660720824,0.3663328289985657,0.2567490339279175,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5516052246094,0.8828414082527161,0.2891584038734436,0.2748358249664306,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509948730469,0.7988631725311279,0.2118431478738784,0.9586283564567566,283.552001953125,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.0666809082031,283.5543518066406,1.0,0.4755831658840179,1.0,1.0,0.0,1.0,-2.602966070175171,2.6029608249664307,5.440472250484163e-06,2.0070278644561768,0.8441874980926514,0.8441874980926514,0.0,86.9260025024414,107.0,38379.6484375,0.0,1392.80517578125,1.0,279.74395751953125,282.083251953125,291.5644226074219,294.0047302246094,293.1499938964844,293.1499938964844,280.04998779296875,37911.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127957224845886,1.0,0.0,0.0,3.914288520812988,3.914317131042481,1.0223484423477205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.45751953125,0.0,1943.1375732421875,1895.4371337890625,0.0,3522.53076171875,0.9772351384162904,1.0,0.0,3.0,1.0,0.0
12306300,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128601074219,0.9601694941520692,0.3780122101306915,0.3406358957290649,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124938964844,0.939085066318512,0.3559803366661072,0.3377013802528381,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.9494529366493224,0.3663727641105652,0.2567955553531647,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110290527344,0.8722267150878906,0.2894719839096069,0.2751761376857757,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079772949219,0.7888925075531006,0.211853951215744,0.9589149951934814,283.7130126953125,284.95001220703125,296.654052734375,288.6344909667969,296.6553955078125,297.0733947753906,283.7244567871094,1.0,0.4782096743583679,1.0,1.0,0.0,1.0,-2.6042137145996094,2.60420823097229,5.445487204269739e-06,2.007890224456787,0.8374946117401123,0.8374946117401123,0.0,90.19803619384766,107.0,37260.18359375,0.0,1408.9677734375,1.0,280.0049133300781,282.2846984863281,291.5274353027344,293.8471984863281,293.1499938964844,293.1499938964844,280.04998779296875,38041.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008557200431824,1.0,0.0,0.0,3.8739089965820312,3.873937368392944,1.0013643532147398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.802734375,0.0,1892.458740234375,1895.4371337890625,0.0,3411.559814453125,0.96848863363266,1.0,0.0,3.0,1.0,0.0
12306360,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7763366699219,0.9449809789657592,0.3780233860015869,0.3407890796661377,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.9238267540931702,0.3565985560417175,0.338415265083313,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7763061523437,0.933923602104187,0.3665677011013031,0.2570312321186065,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77593994140625,0.8600093722343445,0.2899181246757507,0.2757290005683899,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7752685546875,0.7773762345314026,0.2119960635900497,0.9601468443870544,283.7763977050781,284.95001220703125,296.6224060058594,288.6215209960937,296.623779296875,297.0812683105469,283.77911376953125,1.0,0.481842964887619,1.0,1.0,0.0,1.0,-2.607680559158325,2.607675075531006,5.459824024001136e-06,2.0104787349700928,0.8303540349006653,0.8303540349006653,0.0,94.52730560302734,125.0,37048.37890625,0.0,1432.786865234375,1.0,280.0435485839844,282.3486022949219,291.5463256835937,293.8992004394531,293.1499938964844,293.1499938964844,280.3500061035156,38121.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946446180343628,1.0,0.0,0.0,3.8337302207946777,3.8337581157684326,9.807004062167834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.76806640625,0.0,1842.6041259765625,1895.4371337890625,0.0,3353.614990234375,0.9596348404884338,1.0,0.0,3.0,1.0,0.0
12306420,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.9097846746444702,0.3782366812229156,0.3413249552249908,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.8924371600151062,0.3580475151538849,0.3401393592357635,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.9002950191497803,0.367177277803421,0.257718563079834,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.8341629505157471,0.2910065352916717,0.2771217823028564,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.7529007792472839,0.2124890238046646,0.9640854001045228,284.0016784667969,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,297.0975646972656,284.00445556640625,1.0,0.4912706315517425,1.0,1.0,0.0,1.0,-2.617624044418335,2.617618560791016,5.501284249476157e-06,2.018018245697021,0.8195287585258484,0.8195287585258484,0.0,105.90857696533205,143.0,35824.93359375,0.0,1496.825927734375,1.0,280.3428955078125,282.6172180175781,291.5291748046875,293.8049621582031,293.1499938964844,293.1499938964844,280.6499938964844,38011.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785341382026672,1.0,0.0,0.0,3.756627321243286,3.756654500961304,9.41649943797529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.78125,0.0,1747.5609130859375,1895.4371337890625,0.0,3202.841796875,0.9426234364509584,1.0,0.0,3.0,1.0,0.0
12306480,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.9097846746444702,0.3782366812229156,0.3413249552249908,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.8924371600151062,0.3580475151538849,0.3401393592357635,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.9002950191497803,0.367177277803421,0.257718563079834,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.8341629505157471,0.2910065352916717,0.2771217823028564,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.7529007792472839,0.2124890238046646,0.9640854001045228,284.0016784667969,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,297.0975646972656,284.00445556640625,1.0,0.4912706315517425,1.0,1.0,0.0,1.0,-2.617624044418335,2.617618560791016,5.501284249476157e-06,2.018018245697021,0.8195287585258484,0.8195287585258484,0.0,105.90857696533205,143.0,35824.93359375,0.0,1496.825927734375,1.0,280.3428955078125,282.6172180175781,291.5291748046875,293.8049621582031,293.1499938964844,293.1499938964844,280.6499938964844,38011.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785341382026672,1.0,0.0,0.0,3.756627321243286,3.756654500961304,9.41649943797529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.78125,0.0,1747.5609130859375,1895.4371337890625,0.0,3202.841796875,0.9426234364509584,1.0,0.0,3.0,1.0,0.0
