time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306540,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.8795735836029053,0.3786699473857879,0.3421695530414581,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2219543457031,0.8644260168075562,0.3597204089164734,0.3421950936317444,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.8711424469947815,0.36802738904953,0.2586619853973388,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.809836208820343,0.2922979891300201,0.2788253128528595,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.730900764465332,0.2131921201944351,0.9695386290550232,284.2220764160156,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.11407470703125,284.2247314453125,1.0,0.5026515126228333,1.0,1.0,0.0,1.0,-2.6308400630950928,2.6308343410491943,5.556783889915096e-06,2.028113842010498,0.8116052150726318,0.8116052150726318,0.0,119.8193817138672,161.0,34718.6640625,0.0,1577.2235107421875,1.0,280.6423645019531,282.8861999511719,291.51007080078125,293.7179260253906,293.1499938964844,293.1499938964844,280.95001220703125,37720.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641387224197388,1.0,0.0,0.0,3.69020938873291,3.6902358531951904,9.086472232411325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.60986328125,0.0,1667.0263671875,1895.4371337890625,0.0,3067.825927734375,0.9278600215911864,1.0,0.0,3.0,1.0,0.0
12306600,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.8795735836029053,0.3786699473857879,0.3421695530414581,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2219543457031,0.8644260168075562,0.3597204089164734,0.3421950936317444,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.8711424469947815,0.36802738904953,0.2586619853973388,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.809836208820343,0.2922979891300201,0.2788253128528595,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.730900764465332,0.2131921201944351,0.9695386290550232,284.2220764160156,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.11407470703125,284.2247314453125,1.0,0.5026515126228333,1.0,1.0,0.0,1.0,-2.6308400630950928,2.6308343410491943,5.556783889915096e-06,2.028113842010498,0.8116052150726318,0.8116052150726318,0.0,119.8193817138672,161.0,34718.6640625,0.0,1577.2235107421875,1.0,280.6423645019531,282.8861999511719,291.51007080078125,293.7179260253906,293.1499938964844,293.1499938964844,280.95001220703125,37720.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641387224197388,1.0,0.0,0.0,3.69020938873291,3.6902358531951904,9.086472232411325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.60986328125,0.0,1667.0263671875,1895.4371337890625,0.0,3067.825927734375,0.9278600215911864,1.0,0.0,3.0,1.0,0.0
12306660,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.853790819644928,0.3792682290077209,0.3432299196720123,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8407546877861023,0.3615521490573883,0.3444745540618896,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8463318347930908,0.3690549731254577,0.2597832977771759,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7865233421325684,0.2937299311161041,0.2807353436946869,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351501464844,0.7113098502159119,0.214036077260971,0.9759827256202698,284.4361572265625,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.13006591796875,284.4385681152344,1.0,0.5151832103729248,1.0,1.0,0.0,1.0,-2.646237373352051,2.6462316513061523,5.6218709687527735e-06,2.039911985397339,0.8064870834350586,0.8064870834350586,0.0,135.40176391601562,149.0,33647.38671875,0.0,1669.06787109375,1.0,280.9418640136719,283.1476135253906,291.4866027832031,293.62957763671875,293.1499938964844,293.1499938964844,281.25,37332.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507269620895386,1.0,0.0,0.0,3.6383957862854,3.6384217739105225,8.833100650917913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.36474609375,0.0,1604.818603515625,1895.4371337890625,0.0,2942.080322265625,0.9162374138832092,1.0,0.0,3.0,1.0,0.0
12306720,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.853790819644928,0.3792682290077209,0.3432299196720123,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8407546877861023,0.3615521490573883,0.3444745540618896,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8463318347930908,0.3690549731254577,0.2597832977771759,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7865233421325684,0.2937299311161041,0.2807353436946869,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351501464844,0.7113098502159119,0.214036077260971,0.9759827256202698,284.4361572265625,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.13006591796875,284.4385681152344,1.0,0.5151832103729248,1.0,1.0,0.0,1.0,-2.646237373352051,2.6462316513061523,5.6218709687527735e-06,2.039911985397339,0.8064870834350586,0.8064870834350586,0.0,135.40176391601562,149.0,33647.38671875,0.0,1669.06787109375,1.0,280.9418640136719,283.1476135253906,291.4866027832031,293.62957763671875,293.1499938964844,293.1499938964844,281.25,37332.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507269620895386,1.0,0.0,0.0,3.6383957862854,3.6384217739105225,8.833100650917913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.36474609375,0.0,1604.818603515625,1895.4371337890625,0.0,2942.080322265625,0.9162374138832092,1.0,0.0,3.0,1.0,0.0
12306780,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8480963110923767,0.3800473511219024,0.3440337479114532,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8361967206001282,0.3635388314723968,0.3464659750461578,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8411027789115906,0.3702616393566131,0.2607072293758392,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.7818650603294373,0.2953000962734222,0.2823410332202911,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.7068953514099121,0.2150146067142486,0.9809690713882446,284.63995361328125,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.14556884765625,284.64190673828125,1.0,0.5191064476966858,1.0,1.0,0.0,1.0,-2.658632040023804,2.6586263179779053,5.674636213370832e-06,2.049455642700196,0.8040170669555664,0.8040170669555664,0.0,140.0487060546875,137.0,32564.392578125,0.0,1707.9638671875,1.0,281.2414855957031,283.3977355957031,291.4590148925781,293.53759765625,293.1499938964844,293.1499938964844,281.54998779296875,36903.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837584376335144,1.0,0.0,0.0,3.602946758270264,3.602972269058228,8.661816082167206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.2138671875,0.0,1561.975341796875,1895.4371337890625,0.0,2819.15478515625,0.9081652760505676,1.0,0.0,3.0,1.0,0.0
12306840,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8480963110923767,0.3800473511219024,0.3440337479114532,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8361967206001282,0.3635388314723968,0.3464659750461578,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8411027789115906,0.3702616393566131,0.2607072293758392,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.7818650603294373,0.2953000962734222,0.2823410332202911,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.7068953514099121,0.2150146067142486,0.9809690713882446,284.63995361328125,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.14556884765625,284.64190673828125,1.0,0.5191064476966858,1.0,1.0,0.0,1.0,-2.658632040023804,2.6586263179779053,5.674636213370832e-06,2.049455642700196,0.8040170669555664,0.8040170669555664,0.0,140.0487060546875,137.0,32564.392578125,0.0,1707.9638671875,1.0,281.2414855957031,283.3977355957031,291.4590148925781,293.53759765625,293.1499938964844,293.1499938964844,281.54998779296875,36903.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837584376335144,1.0,0.0,0.0,3.602946758270264,3.602972269058228,8.661816082167206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.2138671875,0.0,1561.975341796875,1895.4371337890625,0.0,2819.15478515625,0.9081652760505676,1.0,0.0,3.0,1.0,0.0
12306900,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8494769930839539,0.3805035948753357,0.3443543016910553,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8379731774330139,0.3645908534526825,0.3473818898200989,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.842616856098175,0.3709315061569214,0.2611127495765686,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7836556434631348,0.2961411476135254,0.2830652296543121,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.7084656953811646,0.2155619114637375,0.9831210374832152,284.7836303710937,284.95001220703125,296.3060913085937,288.4954528808594,296.30767822265625,297.15313720703125,284.7940979003906,1.0,0.5192763805389404,1.0,1.0,0.0,1.0,-2.6640617847442627,2.6640560626983643,5.697775122825988e-06,2.0536108016967773,0.8042869567871094,0.8042869567871094,0.0,139.4691162109375,137.0,31673.0,0.0,1713.2330322265625,1.0,281.4972839355469,283.5848999023437,291.4167175292969,293.3940734863281,293.1499938964844,293.1499938964844,281.54998779296875,36658.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828387975692749,1.0,0.0,0.0,3.5911781787872314,3.591203451156616,8.60532338720077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.267578125,0.0,1547.1710205078125,1895.4371337890625,0.0,2733.4443359375,0.9054749011993408,1.0,0.0,3.0,1.0,0.0
12306960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8530710339546204,0.3810780942440033,0.3447821140289306,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8418471813201904,0.3657359778881073,0.3483617007732391,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8462730050086975,0.3717069923877716,0.2615799307823181,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7875694632530212,0.2970656156539917,0.283837229013443,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.711914598941803,0.2161857336759567,0.985426425933838,284.8381652832031,284.95001220703125,296.26824951171875,288.4806823730469,296.26983642578125,297.1612243652344,284.8398742675781,1.0,0.5186357498168945,1.0,1.0,0.0,1.0,-2.6700122356414795,2.670006513595581,5.723176855099155e-06,2.058159351348877,0.8041397333145142,0.8041397333145142,0.0,137.5108642578125,125.0,31561.224609375,0.0,1713.005126953125,1.0,281.54119873046875,283.6419982910156,291.4294128417969,293.44586181640625,293.1499938964844,293.1499938964844,281.8500061035156,36458.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243029117584229,1.0,0.0,0.0,3.584409475326538,3.584434747695923,8.572915248805657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.2666015625,0.0,1538.259521484375,1895.4371337890625,0.0,2695.477783203125,0.9037778973579408,1.0,0.0,3.0,1.0,0.0
12307020,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8651801943778992,0.3823808133602142,0.3456201553344726,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8543671369552612,0.3681659996509552,0.3503128886222839,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8584216237068176,0.3734175562858581,0.2625147998332977,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8000545501708984,0.2990444600582123,0.2853715717792511,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7223349213600159,0.2175621539354324,0.9900352954864502,285.0340576171875,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.17681884765625,285.03546142578125,1.0,0.5156256556510925,1.0,1.0,0.0,1.0,-2.681868553161621,2.6818628311157227,5.773964858235559e-06,2.0672249794006348,0.8068724274635315,0.8068724274635315,0.0,130.89385986328125,113.0,30661.03515625,0.0,1700.1156005859375,1.0,281.8411560058594,283.8832092285156,291.4021301269531,293.3627014160156,293.1499938964844,293.1499938964844,282.1499938964844,36008.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115008473396301,1.0,0.0,0.0,3.5830986499786377,3.5831239223480225,8.566646556573687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.03466796875,0.0,1533.5162353515625,1895.4371337890625,0.0,2577.021484375,0.9031506776809692,1.0,0.0,3.0,1.0,0.0
12307080,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8651801943778992,0.3823808133602142,0.3456201553344726,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8543671369552612,0.3681659996509552,0.3503128886222839,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8584216237068176,0.3734175562858581,0.2625147998332977,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8000545501708984,0.2990444600582123,0.2853715717792511,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7223349213600159,0.2175621539354324,0.9900352954864502,285.0340576171875,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.17681884765625,285.03546142578125,1.0,0.5156256556510925,1.0,1.0,0.0,1.0,-2.681868553161621,2.6818628311157227,5.773964858235559e-06,2.0672249794006348,0.8068724274635315,0.8068724274635315,0.0,130.89385986328125,113.0,30661.03515625,0.0,1700.1156005859375,1.0,281.8411560058594,283.8832092285156,291.4021301269531,293.3627014160156,293.1499938964844,293.1499938964844,282.1499938964844,36008.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115008473396301,1.0,0.0,0.0,3.5830986499786377,3.5831239223480225,8.566646556573687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.03466796875,0.0,1533.5162353515625,1895.4371337890625,0.0,2577.021484375,0.9031506776809692,1.0,0.0,3.0,1.0,0.0
12307140,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8837546110153198,0.3839154839515686,0.3465827107429504,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8732742667198181,0.370803564786911,0.3523703217506408,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8769951462745667,0.3753667771816253,0.2635514438152313,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8176857829093933,0.3012121319770813,0.2869946658611297,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7370327711105347,0.2191186696290969,0.9950293898582458,285.2234802246094,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.192138671875,285.2246398925781,1.0,0.5112069845199585,1.0,1.0,0.0,1.0,-2.6946942806243896,2.694688320159912,5.829182555316947e-06,2.077044010162353,0.8120869994163513,0.8120869994163513,0.0,121.88902282714844,101.0,29779.03515625,0.0,1677.531982421875,1.0,282.1412048339844,284.1164245605469,291.3744506835937,293.2815856933594,293.1499938964844,293.1499938964844,282.45001220703125,35572.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992035746574402,1.0,0.0,0.0,3.598435878753662,3.598461151123047,8.640141118121392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.54052734375,0.0,1547.167236328125,1895.4371337890625,0.0,2464.145751953125,0.906179666519165,1.0,0.0,3.0,1.0,0.0
12307200,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8837546110153198,0.3839154839515686,0.3465827107429504,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8732742667198181,0.370803564786911,0.3523703217506408,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8769951462745667,0.3753667771816253,0.2635514438152313,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8176857829093933,0.3012121319770813,0.2869946658611297,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7370327711105347,0.2191186696290969,0.9950293898582458,285.2234802246094,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.192138671875,285.2246398925781,1.0,0.5112069845199585,1.0,1.0,0.0,1.0,-2.6946942806243896,2.694688320159912,5.829182555316947e-06,2.077044010162353,0.8120869994163513,0.8120869994163513,0.0,121.88902282714844,101.0,29779.03515625,0.0,1677.531982421875,1.0,282.1412048339844,284.1164245605469,291.3744506835937,293.2815856933594,293.1499938964844,293.1499938964844,282.45001220703125,35572.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992035746574402,1.0,0.0,0.0,3.598435878753662,3.598461151123047,8.640141118121392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.54052734375,0.0,1547.167236328125,1895.4371337890625,0.0,2464.145751953125,0.906179666519165,1.0,0.0,3.0,1.0,0.0
12307260,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9096924662590028,0.3857905566692352,0.3477550745010376,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8994197845458984,0.3737100660800934,0.3545961081981659,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9027469158172609,0.3776165843009949,0.2647329568862915,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.8399866819381714,0.3036154210567474,0.2887602150440216,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7573755979537964,0.2208826541900634,1.0006053447723389,285.4310607910156,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.20751953125,285.4322204589844,1.0,0.5060530304908752,1.0,1.0,0.0,1.0,-2.709017753601074,2.7090117931365967,5.89117871641065e-06,2.0880188941955566,0.8202081322669983,0.8202081322669983,0.0,111.44607543945312,89.0,29081.015625,0.0,1650.2398681640625,1.0,282.44140625,284.353271484375,291.34844970703125,293.21002197265625,293.1499938964844,293.1499938964844,282.75,35120.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875860929489136,1.0,0.0,0.0,3.630768060684204,3.630793571472168,8.796102974883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.79736328125,0.0,1579.7611083984375,1895.4371337890625,0.0,2358.51123046875,0.912938117980957,1.0,0.0,3.0,1.0,0.0
12307320,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9096924662590028,0.3857905566692352,0.3477550745010376,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8994197845458984,0.3737100660800934,0.3545961081981659,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9027469158172609,0.3776165843009949,0.2647329568862915,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.8399866819381714,0.3036154210567474,0.2887602150440216,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7573755979537964,0.2208826541900634,1.0006053447723389,285.4310607910156,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.20751953125,285.4322204589844,1.0,0.5060530304908752,1.0,1.0,0.0,1.0,-2.709017753601074,2.7090117931365967,5.89117871641065e-06,2.0880188941955566,0.8202081322669983,0.8202081322669983,0.0,111.44607543945312,89.0,29081.015625,0.0,1650.2398681640625,1.0,282.44140625,284.353271484375,291.34844970703125,293.21002197265625,293.1499938964844,293.1499938964844,282.75,35120.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875860929489136,1.0,0.0,0.0,3.630768060684204,3.630793571472168,8.796102974883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.79736328125,0.0,1579.7611083984375,1895.4371337890625,0.0,2358.51123046875,0.912938117980957,1.0,0.0,3.0,1.0,0.0
12307380,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9485816955566406,0.388039082288742,0.3492357134819031,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9380598068237304,0.3769257962703705,0.357076346874237,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9413045048713684,0.3802049160003662,0.2661247551441192,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8711684942245483,0.3062878251075744,0.2907422482967376,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7862842679023743,0.2228785306215286,1.0070422887802124,285.6427917480469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.2237243652344,285.6437072753906,1.0,0.5006033182144165,1.0,1.0,0.0,1.0,-2.7255654335021973,2.72555947303772,5.963267085462576e-06,2.100724935531616,0.831221342086792,0.831221342086792,0.0,100.0907211303711,77.0,28460.32421875,0.0,1621.6055908203125,1.0,282.7417907714844,284.5882873535156,291.3252258300781,293.1482238769531,293.1499938964844,293.1499938964844,283.04998779296875,34678.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774097323417664,1.0,0.0,0.0,3.679943799972534,3.679969787597656,9.035989023686852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.505859375,0.0,1632.2020263671875,1895.4371337890625,0.0,2266.9150390625,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
12307440,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9485816955566406,0.388039082288742,0.3492357134819031,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9380598068237304,0.3769257962703705,0.357076346874237,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9413045048713684,0.3802049160003662,0.2661247551441192,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8711684942245483,0.3062878251075744,0.2907422482967376,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7862842679023743,0.2228785306215286,1.0070422887802124,285.6427917480469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.2237243652344,285.6437072753906,1.0,0.5006033182144165,1.0,1.0,0.0,1.0,-2.7255654335021973,2.72555947303772,5.963267085462576e-06,2.100724935531616,0.831221342086792,0.831221342086792,0.0,100.0907211303711,77.0,28460.32421875,0.0,1621.6055908203125,1.0,282.7417907714844,284.5882873535156,291.3252258300781,293.1482238769531,293.1499938964844,293.1499938964844,283.04998779296875,34678.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774097323417664,1.0,0.0,0.0,3.679943799972534,3.679969787597656,9.035989023686852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.505859375,0.0,1632.2020263671875,1895.4371337890625,0.0,2266.9150390625,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
12307500,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.970754861831665,0.3892460763454437,0.3500109016895294,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.9616721272468568,0.3786136507987976,0.3583641350269317,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.9643623232841492,0.3815822899341583,0.266855388879776,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.8914584517478943,0.3076940178871155,0.291776567697525,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.8046901226043701,0.2239375114440918,1.0104565620422363,285.8028564453125,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.23175048828125,285.81329345703125,1.0,0.4978358149528503,1.0,1.0,0.0,1.0,-2.7342679500579834,2.734261989593506,6.0013785514456686e-06,2.107418298721313,0.8384478688240051,0.8384478688240051,0.0,94.2540512084961,77.0,27871.361328125,0.0,1607.0216064453125,1.0,282.9998779296875,284.7763366699219,291.2829895019531,293.02032470703125,293.1499938964844,293.1499938964844,283.04998779296875,34440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699255347251892,1.0,0.0,0.0,3.710089921951294,3.710116147994995,9.18464081678394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.3095703125,0.0,1665.2491455078125,1895.4371337890625,0.0,2200.17724609375,0.9299797415733336,1.0,0.0,3.0,1.0,0.0
12307560,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.993305504322052,0.390567809343338,0.3509603440761566,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.9862028956413268,0.3803973197937011,0.359784185886383,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.9882038831710817,0.3830644190311432,0.2676972448825836,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.9174102544784546,0.3091833591461181,0.2929204106330871,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.8257559537887573,0.2250664979219436,1.0142699480056765,285.851318359375,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.24029541015625,285.8519897460937,1.0,0.495101124048233,1.0,1.0,0.0,1.0,-2.744083404541016,2.744077444076538,6.044516339898109e-06,2.1149709224700928,0.8449997305870056,0.8449997305870056,0.0,88.22306823730469,95.0,27858.287109375,0.0,1593.032470703125,1.0,283.0423583984375,284.8190002441406,291.3001708984375,293.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,34270.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682695984840393,1.0,0.0,0.0,3.744432210922241,3.7444586753845215,9.355462111670932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.388671875,0.0,1704.270263671875,1895.4371337890625,0.0,2185.4873046875,0.935380756855011,1.0,0.0,3.0,1.0,0.0
12307620,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9966383576393129,0.3925708830356598,0.3529025018215179,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9905878901481628,0.3835276663303375,0.3628373444080353,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9920381307601928,0.3854980766773224,0.2694892585277557,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9232988953590392,0.3117943406105041,0.2954699397087097,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.830092191696167,0.2270383685827255,1.023422360420227,285.9156799316406,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.2521057128906,285.9155578613281,1.0,0.4988219738006592,1.0,1.0,0.0,1.0,-2.7650654315948486,2.765059232711792,6.138180197012844e-06,2.131549835205078,0.8584619760513306,0.8584619760513306,0.0,88.40184783935547,113.0,27686.509765625,0.0,1625.1024169921875,1.0,283.1474304199219,284.890380859375,291.31134033203125,293.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,33704.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770251452922821,1.0,0.0,0.0,3.797850131988525,3.797877073287964,9.62429567152867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0693359375,0.0,1763.94580078125,1895.4371337890625,0.0,2203.071533203125,0.9454584717750548,1.0,0.0,3.0,1.0,0.0
12307680,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9966383576393129,0.3925708830356598,0.3529025018215179,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9905878901481628,0.3835276663303375,0.3628373444080353,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9920381307601928,0.3854980766773224,0.2694892585277557,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9232988953590392,0.3117943406105041,0.2954699397087097,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.830092191696167,0.2270383685827255,1.023422360420227,285.9156799316406,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.2521057128906,285.9155578613281,1.0,0.4988219738006592,1.0,1.0,0.0,1.0,-2.7650654315948486,2.765059232711792,6.138180197012844e-06,2.131549835205078,0.8584619760513306,0.8584619760513306,0.0,88.40184783935547,113.0,27686.509765625,0.0,1625.1024169921875,1.0,283.1474304199219,284.890380859375,291.31134033203125,293.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,33704.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770251452922821,1.0,0.0,0.0,3.797850131988525,3.797877073287964,9.62429567152867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0693359375,0.0,1763.94580078125,1895.4371337890625,0.0,2203.071533203125,0.9454584717750548,1.0,0.0,3.0,1.0,0.0
12307740,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.973658800125122,0.3934724926948547,0.3542296588420868,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9673218727111816,0.3859545290470123,0.3655741810798645,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9684495329856871,0.3871114552021026,0.2709650695323944,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8969035148620605,0.313779354095459,0.2977778613567352,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8096580505371094,0.228462740778923,1.0318084955215454,285.9030456542969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2560729980469,285.90216064453125,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.7858150005340576,2.785808801651001,6.229903647181345e-06,2.147200345993042,0.8711119890213013,0.8711119890213013,0.0,96.37113189697266,131.0,27711.99609375,0.0,1692.8099365234375,1.0,283.1499328613281,284.8780517578125,291.30401611328125,293.1286926269531,293.1499938964844,293.1499938964844,283.1499938964844,32968.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778350710868835,1.0,0.0,0.0,3.835314989089966,3.835341930389404,9.815113344302515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.17919921875,0.0,1804.065673828125,1895.4371337890625,0.0,2270.724365234375,0.9527410864830016,1.0,0.0,3.0,1.0,0.0
12307800,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.973658800125122,0.3934724926948547,0.3542296588420868,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9673218727111816,0.3859545290470123,0.3655741810798645,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9684495329856871,0.3871114552021026,0.2709650695323944,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8969035148620605,0.313779354095459,0.2977778613567352,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8096580505371094,0.228462740778923,1.0318084955215454,285.9030456542969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2560729980469,285.90216064453125,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.7858150005340576,2.785808801651001,6.229903647181345e-06,2.147200345993042,0.8711119890213013,0.8711119890213013,0.0,96.37113189697266,131.0,27711.99609375,0.0,1692.8099365234375,1.0,283.1499328613281,284.8780517578125,291.30401611328125,293.1286926269531,293.1499938964844,293.1499938964844,283.1499938964844,32968.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778350710868835,1.0,0.0,0.0,3.835314989089966,3.835341930389404,9.815113344302515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.17919921875,0.0,1804.065673828125,1895.4371337890625,0.0,2270.724365234375,0.9527410864830016,1.0,0.0,3.0,1.0,0.0
12307860,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.9335912466049194,0.3938055336475372,0.3550824224948883,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.927783191204071,0.387888491153717,0.3679694235324859,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.9282569885253906,0.3881764113903045,0.2721372246742248,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.8631073236465454,0.315296322107315,0.29978147149086,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7789733409881592,0.2294231206178665,1.0388565063476562,285.8876037597656,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.2548522949219,285.88677978515625,1.0,0.5179948806762695,1.0,1.0,0.0,1.0,-2.802008390426636,2.802002191543579,6.302625024545705e-06,2.159720659255981,0.8835228681564331,0.8835228681564331,0.0,109.2218780517578,149.0,27696.345703125,0.0,1778.5811767578125,1.0,283.1499938964844,284.8647155761719,291.2659912109375,293.0959777832031,293.1499938964844,293.1499938964844,283.1499938964844,32144.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831189036369324,1.0,0.0,0.0,3.8628222942352295,3.862849473953247,9.956410167433203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.263671875,0.0,1831.73779296875,1895.4371337890625,0.0,2318.18798828125,0.9577752947807312,1.0,0.0,3.0,1.0,0.0
12307920,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.9335912466049194,0.3938055336475372,0.3550824224948883,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.927783191204071,0.387888491153717,0.3679694235324859,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.9282569885253906,0.3881764113903045,0.2721372246742248,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.8631073236465454,0.315296322107315,0.29978147149086,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7789733409881592,0.2294231206178665,1.0388565063476562,285.8876037597656,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.2548522949219,285.88677978515625,1.0,0.5179948806762695,1.0,1.0,0.0,1.0,-2.802008390426636,2.802002191543579,6.302625024545705e-06,2.159720659255981,0.8835228681564331,0.8835228681564331,0.0,109.2218780517578,149.0,27696.345703125,0.0,1778.5811767578125,1.0,283.1499938964844,284.8647155761719,291.2659912109375,293.0959777832031,293.1499938964844,293.1499938964844,283.1499938964844,32144.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831189036369324,1.0,0.0,0.0,3.8628222942352295,3.862849473953247,9.956410167433203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.263671875,0.0,1831.73779296875,1895.4371337890625,0.0,2318.18798828125,0.9577752947807312,1.0,0.0,3.0,1.0,0.0
12307980,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.8951414823532104,0.393887847661972,0.3557584583759308,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.8914795517921448,0.3895674049854278,0.3701848089694977,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.8911945223808289,0.3889737427234649,0.2731625437736511,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.833351731300354,0.316550999879837,0.3016029894351959,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7511394619941711,0.2300859540700912,1.0449073314666748,285.8735046386719,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2510681152344,285.87274169921875,1.0,0.5299418568611145,1.0,1.0,0.0,1.0,-2.816178560256958,2.8161723613739014,6.36658705843729e-06,2.1706674098968506,0.8957542181015015,0.8957542181015015,0.0,124.665771484375,167.0,27658.45703125,0.0,1874.592041015625,1.0,283.1499938964844,284.8536071777344,291.2237854003906,293.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,31269.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853837609291077,1.0,0.0,0.0,3.8824188709259033,3.882446050643921,1.0057685813080752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.9619140625,0.0,1849.3818359375,1895.4371337890625,0.0,2338.610107421875,0.9610289335250854,1.0,0.0,3.0,1.0,0.0
12308040,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.8951414823532104,0.393887847661972,0.3557584583759308,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.8914795517921448,0.3895674049854278,0.3701848089694977,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.8911945223808289,0.3889737427234649,0.2731625437736511,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.833351731300354,0.316550999879837,0.3016029894351959,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7511394619941711,0.2300859540700912,1.0449073314666748,285.8735046386719,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2510681152344,285.87274169921875,1.0,0.5299418568611145,1.0,1.0,0.0,1.0,-2.816178560256958,2.8161723613739014,6.36658705843729e-06,2.1706674098968506,0.8957542181015015,0.8957542181015015,0.0,124.665771484375,167.0,27658.45703125,0.0,1874.592041015625,1.0,283.1499938964844,284.8536071777344,291.2237854003906,293.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,31269.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853837609291077,1.0,0.0,0.0,3.8824188709259033,3.882446050643921,1.0057685813080752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.9619140625,0.0,1849.3818359375,1895.4371337890625,0.0,2338.610107421875,0.9610289335250854,1.0,0.0,3.0,1.0,0.0
12308100,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.8793630003929138,0.3938775062561035,0.3560623526573181,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.8764094710350037,0.3903505802154541,0.3712529242038727,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.8758015632629395,0.3893157243728637,0.2736449837684631,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.8204963207244873,0.3171165287494659,0.3024696111679077,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.7393122315406799,0.2303401678800583,1.0476560592651367,285.8688049316406,284.95001220703125,295.5289001464844,288.1981506347656,295.5303955078125,297.24871826171875,285.8682556152344,1.0,0.5361353158950806,1.0,1.0,0.0,1.0,-2.8227531909942627,2.822746753692627,6.3963711909309495e-06,2.1757454872131348,0.9018332958221436,0.9018332958221436,0.0,132.97637939453125,167.0,27625.73828125,0.0,1924.9710693359373,1.0,283.1499938964844,284.8514099121094,291.20440673828125,293.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,30661.51953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857291102409363,1.0,0.0,0.0,3.882124662399292,3.8821518421173096,1.0056161272586903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.79443359375,0.0,1844.1744384765625,1895.4371337890625,0.0,2341.72802734375,0.9630444645881652,1.0,0.0,3.0,1.0,0.0
12308160,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.8651295900344849,0.3938418626785278,0.3563547730445862,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.8628625273704529,0.3911072015762329,0.3723056316375732,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.8619604706764221,0.3896310925483703,0.2741163074970245,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.8083353042602539,0.3176516592502594,0.3033166825771332,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.728694498538971,0.2305545508861541,1.0502650737762451,285.8609924316406,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.2461853027344,285.8603210449219,1.0,0.5424008369445801,1.0,1.0,0.0,1.0,-2.8290903568267822,2.8290839195251465,6.425148967537098e-06,2.1806416511535645,0.9078283309936525,0.9078283309936525,0.0,141.5465087890625,185.0,27606.755859375,0.0,1976.4481201171875,1.0,283.1499938964844,284.8446960449219,291.18707275390625,293.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,30365.740234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858026623725891,1.0,0.0,0.0,3.895280361175537,3.895307540893554,1.0124433629243867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.35302734375,0.0,1858.4207763671875,1895.4371337890625,0.0,2342.39208984375,0.9687711000442504,1.0,0.0,3.0,1.0,0.0
12308220,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.840948224067688,0.3936372995376587,0.3568584620952606,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8399239778518677,0.3925100266933441,0.3743394613265991,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.8385033011436462,0.3901423811912536,0.2750017940998077,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7855556607246399,0.3186090290546417,0.3049343228340149,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.7092688083648682,0.2308553010225296,1.0550339221954346,285.83465576171875,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.24041748046875,285.8336486816406,1.0,0.5549861192703247,1.0,1.0,0.0,1.0,-2.840881586074829,2.8408751487731934,6.478887371486053e-06,2.1897614002227783,0.9194430112838744,0.9194430112838744,0.0,159.2543182373047,173.0,27596.154296875,0.0,2081.36279296875,1.0,283.1499938964844,284.8177795410156,291.1579284667969,292.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,30603.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785816490650177,1.0,0.0,0.0,3.9578237533569336,3.957851648330689,1.0452162086949102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.55029296875,0.0,1940.7099609375,1895.4371337890625,0.0,2342.51708984375,0.9834209680557252,1.0,0.0,3.0,1.0,0.0
12308280,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.840948224067688,0.3936372995376587,0.3568584620952606,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8399239778518677,0.3925100266933441,0.3743394613265991,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.8385033011436462,0.3901423811912536,0.2750017940998077,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7855556607246399,0.3186090290546417,0.3049343228340149,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.7092688083648682,0.2308553010225296,1.0550339221954346,285.83465576171875,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.24041748046875,285.8336486816406,1.0,0.5549861192703247,1.0,1.0,0.0,1.0,-2.840881586074829,2.8408751487731934,6.478887371486053e-06,2.1897614002227783,0.9194430112838744,0.9194430112838744,0.0,159.2543182373047,173.0,27596.154296875,0.0,2081.36279296875,1.0,283.1499938964844,284.8177795410156,291.1579284667969,292.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,30603.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785816490650177,1.0,0.0,0.0,3.9578237533569336,3.957851648330689,1.0452162086949102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.55029296875,0.0,1940.7099609375,1895.4371337890625,0.0,2342.51708984375,0.9834209680557252,1.0,0.0,3.0,1.0,0.0
12308340,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.834315299987793,0.3933095932006836,0.3567878007888794,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8343663215637207,0.3938036859035492,0.3757883608341217,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8323864340782166,0.390536367893219,0.2754482328891754,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.7797600030899048,0.3194545805454254,0.3059639036655426,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.7035006284713745,0.2310285568237304,1.0569337606430054,285.80108642578125,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.2342224121094,285.7997741699219,1.0,0.5584630966186523,1.0,1.0,0.0,1.0,-2.8466031551361084,2.8465967178344727,6.505204510176554e-06,2.1942591667175293,0.9305615425109864,0.9305615425109864,0.0,164.9207305908203,161.0,27553.16796875,0.0,2118.369873046875,1.0,283.1499938964844,284.7830505371094,291.13201904296875,292.949462890625,293.1499938964844,293.1499938964844,283.1499938964844,31260.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858690619468689,1.0,0.0,0.0,4.036580562591553,4.036609172821045,1.087227701646043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.71875,0.0,2050.821044921875,1895.4371337890625,0.0,2342.991943359375,1.0,1.0,0.0,3.0,1.0,0.0
