time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.834315299987793,0.3933095932006836,0.3567878007888794,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8343663215637207,0.3938036859035492,0.3757883608341217,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8323864340782166,0.390536367893219,0.2754482328891754,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.7797600030899048,0.3194545805454254,0.3059639036655426,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.7035006284713745,0.2310285568237304,1.0569337606430054,285.80108642578125,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.2342224121094,285.7997741699219,1.0,0.5584630966186523,1.0,1.0,0.0,1.0,-2.8466031551361084,2.8465967178344727,6.505204510176554e-06,2.1942591667175293,0.9305615425109864,0.9305615425109864,0.0,164.9207305908203,161.0,27553.16796875,0.0,2118.369873046875,1.0,283.1499938964844,284.7830505371094,291.13201904296875,292.949462890625,293.1499938964844,293.1499938964844,283.1499938964844,31260.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858690619468689,1.0,0.0,0.0,4.036580562591553,4.036609172821045,1.087227701646043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.71875,0.0,2050.821044921875,1895.4371337890625,0.0,2342.991943359375,1.0,1.0,0.0,3.0,1.0,0.0
12308460,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.836553692817688,0.3930431604385376,0.3564432263374328,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.8376564979553223,0.395131766796112,0.3769333362579345,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.835076630115509,0.3909696936607361,0.2756712138652801,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7829296588897705,0.3203241229057312,0.3066830039024353,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7059537172317505,0.2312082052230835,1.0572906732559204,285.78192138671875,284.95001220703125,295.2804260253906,288.106689453125,295.28179931640625,297.2290344238281,285.7812805175781,1.0,0.5573058724403381,1.0,1.0,0.0,1.0,-2.849128246307373,2.849121570587158,6.516766461572843e-06,2.1962130069732666,0.941505491733551,0.941505491733551,0.0,162.90919494628906,149.0,27418.109375,-0.0,2112.82568359375,1.0,283.1499938964844,284.76922607421875,291.10406494140625,292.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,30620.533203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853890061378479,1.0,0.0,0.0,4.048299312591553,4.048328399658203,1.0935497130049043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.93408203125,0.0,2061.43115234375,1895.4371337890625,0.0,2338.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
12308520,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.836553692817688,0.3930431604385376,0.3564432263374328,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.8376564979553223,0.395131766796112,0.3769333362579345,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.835076630115509,0.3909696936607361,0.2756712138652801,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7829296588897705,0.3203241229057312,0.3066830039024353,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7059537172317505,0.2312082052230835,1.0572906732559204,285.78192138671875,284.95001220703125,295.2804260253906,288.106689453125,295.28179931640625,297.2290344238281,285.7812805175781,1.0,0.5573058724403381,1.0,1.0,0.0,1.0,-2.849128246307373,2.849121570587158,6.516766461572843e-06,2.1962130069732666,0.941505491733551,0.941505491733551,0.0,162.90919494628906,149.0,27418.109375,-0.0,2112.82568359375,1.0,283.1499938964844,284.76922607421875,291.10406494140625,292.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,30620.533203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853890061378479,1.0,0.0,0.0,4.048299312591553,4.048328399658203,1.0935497130049043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.93408203125,0.0,2061.43115234375,1895.4371337890625,0.0,2338.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
12308580,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.8442243337631226,0.3929080069065094,0.3560591340065002,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.846413254737854,0.3965663313865661,0.3780068755149841,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.8431697487831116,0.3915150463581085,0.2758466899394989,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7915839552879333,0.321284145116806,0.3073150813579559,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.7132485508918762,0.2314616292715072,1.0571492910385132,285.7664489746094,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.225341796875,285.7657775878906,1.0,0.5534725785255432,1.0,1.0,0.0,1.0,-2.850758075714112,2.8507513999938965,6.524212494696258e-06,2.1974639892578125,0.9522884488105774,0.9522884488105774,0.0,156.5952911376953,137.0,27272.33984375,-0.0,2084.859619140625,1.0,283.1499938964844,284.7592163085937,291.0757751464844,292.8763732910156,293.1499938964844,293.1499938964844,283.04998779296875,29892.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842590808868408,1.0,0.0,0.0,4.051863193511963,4.051891803741455,1.095475795409584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64111328125,0.0,2060.2412109375,1895.4371337890625,0.0,2328.462890625,1.0,1.0,0.0,3.0,1.0,0.0
12308640,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.8442243337631226,0.3929080069065094,0.3560591340065002,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.846413254737854,0.3965663313865661,0.3780068755149841,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.8431697487831116,0.3915150463581085,0.2758466899394989,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7915839552879333,0.321284145116806,0.3073150813579559,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.7132485508918762,0.2314616292715072,1.0571492910385132,285.7664489746094,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.225341796875,285.7657775878906,1.0,0.5534725785255432,1.0,1.0,0.0,1.0,-2.850758075714112,2.8507513999938965,6.524212494696258e-06,2.1974639892578125,0.9522884488105774,0.9522884488105774,0.0,156.5952911376953,137.0,27272.33984375,-0.0,2084.859619140625,1.0,283.1499938964844,284.7592163085937,291.0757751464844,292.8763732910156,293.1499938964844,293.1499938964844,283.04998779296875,29892.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842590808868408,1.0,0.0,0.0,4.051863193511963,4.051891803741455,1.095475795409584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64111328125,0.0,2060.2412109375,1895.4371337890625,0.0,2328.462890625,1.0,1.0,0.0,3.0,1.0,0.0
12308700,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.8495894074440002,0.3927205204963684,0.3558187186717987,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.8523699641227722,0.3972111940383911,0.3785057663917541,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.8487542867660522,0.3916984498500824,0.2759025990962982,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.7974181175231934,0.3217058181762695,0.3075947165489197,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.717963457107544,0.2315488755702972,1.0569226741790771,285.7006530761719,284.95001220703125,295.1722106933594,288.0685729980469,295.1736755371094,297.22320556640625,285.69659423828125,1.0,0.5509232878684998,1.0,1.0,0.0,1.0,-2.851201295852661,2.8511946201324463,6.526274319185177e-06,2.1978206634521484,0.9566540718078612,0.9566540718078612,0.0,152.47804260253906,137.0,27408.779296875,-0.0,2065.577880859375,1.0,283.0636291503906,284.6860046386719,291.0853271484375,292.91876220703125,293.1499938964844,293.1499938964844,283.04998779296875,29597.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787093460559845,1.0,0.0,0.0,4.053307056427002,4.053335666656494,1.0962567102978935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.58544921875,0.0,2059.75244140625,1895.4371337890625,0.0,2354.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
12308760,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.855569064617157,0.392398476600647,0.3554024696350097,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.8590143322944641,0.3977601230144501,0.3788764476776123,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.8549875617027283,0.3917692005634308,0.2758483290672302,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.8038309812545776,0.3220448195934295,0.3077655136585235,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.7230076789855957,0.2315699011087417,1.0562946796417236,285.6742553710937,284.95001220703125,295.1352233886719,288.0557861328125,295.1366882324219,297.2203063964844,285.67303466796875,1.0,0.5480319261550903,1.0,1.0,0.0,1.0,-2.8505334854125977,2.850527048110962,6.52324433758622e-06,2.1973178386688232,0.9612005949020386,0.9612005949020386,0.0,148.04335021972656,125.0,27332.28125,-0.0,2042.91357421875,1.0,283.0517272949219,284.6641845703125,291.0675354003906,292.8837585449219,293.1499938964844,293.1499938964844,282.75,29324.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881651520729065,1.0,0.0,0.0,4.054637908935547,4.054666996002197,1.0969769164148602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.7314453125,0.0,2059.29833984375,1895.4371337890625,0.0,2363.75048828125,1.0,1.0,0.0,3.0,1.0,0.0
12308820,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8686854243278503,0.3906803131103515,0.3538432717323303,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.8737115859985352,0.3980700075626373,0.3790609240531921,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8687447309494019,0.3910095393657684,0.275267481803894,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.8171454071998596,0.3220533728599548,0.3076316714286804,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7336952090263367,0.2310810983180999,1.0532433986663818,285.4252014160156,284.95001220703125,295.0600280761719,288.030029296875,295.0615234375,297.2084350585937,285.4228210449219,1.0,0.5413274765014648,1.0,1.0,0.0,1.0,-2.8443634510040283,2.844356775283813,6.495176421594806e-06,2.1926255226135254,0.9654743075370787,0.9654743075370787,0.0,138.7581024169922,113.0,27791.36328125,-0.0,1987.7156982421875,1.0,282.75537109375,284.39605712890625,291.0784606933594,292.9518737792969,293.1499938964844,293.1499938964844,282.45001220703125,29041.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023797273635864,1.0,0.0,0.0,4.056014537811279,4.056043148040772,1.0977216788887745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.89404296875,0.0,2058.825439453125,1895.4371337890625,0.0,2493.202392578125,1.0,1.0,0.0,3.0,1.0,0.0
12308880,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8686854243278503,0.3906803131103515,0.3538432717323303,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.8737115859985352,0.3980700075626373,0.3790609240531921,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8687447309494019,0.3910095393657684,0.275267481803894,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.8171454071998596,0.3220533728599548,0.3076316714286804,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7336952090263367,0.2310810983180999,1.0532433986663818,285.4252014160156,284.95001220703125,295.0600280761719,288.030029296875,295.0615234375,297.2084350585937,285.4228210449219,1.0,0.5413274765014648,1.0,1.0,0.0,1.0,-2.8443634510040283,2.844356775283813,6.495176421594806e-06,2.1926255226135254,0.9654743075370787,0.9654743075370787,0.0,138.7581024169922,113.0,27791.36328125,-0.0,1987.7156982421875,1.0,282.75537109375,284.39605712890625,291.0784606933594,292.9518737792969,293.1499938964844,293.1499938964844,282.45001220703125,29041.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023797273635864,1.0,0.0,0.0,4.056014537811279,4.056043148040772,1.0977216788887745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.89404296875,0.0,2058.825439453125,1895.4371337890625,0.0,2493.202392578125,1.0,1.0,0.0,3.0,1.0,0.0
12308940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8832470178604126,0.3880867063999176,0.3513457477092743,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8900955319404602,0.3976119756698608,0.3784295916557312,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8840681910514832,0.3894038200378418,0.2740136086940765,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.8308828473091125,0.3213799893856048,0.3067814111709595,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7453521490097046,0.2299975752830505,1.0473017692565918,285.1659851074219,284.95001220703125,294.9833374023437,288.00408935546875,294.98486328125,297.1910400390625,285.16339111328125,1.0,0.5334343910217285,1.0,1.0,0.0,1.0,-2.830938577651977,2.830932140350342,6.4340015342168044e-06,2.1822733879089355,0.9662034511566162,0.9662034511566162,0.0,129.17530822753906,101.0,28187.421875,-0.0,1919.6990966796875,1.0,282.4554138183594,284.1195068359375,291.046875,292.9545593261719,293.1499938964844,293.1499938964844,282.1499938964844,28973.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148452639579773,1.0,0.0,0.0,4.056347370147705,4.056375980377197,1.097901986213401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.28662109375,0.0,2058.71044921875,1895.4371337890625,0.0,2607.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12309000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8832470178604126,0.3880867063999176,0.3513457477092743,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8900955319404602,0.3976119756698608,0.3784295916557312,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8840681910514832,0.3894038200378418,0.2740136086940765,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.8308828473091125,0.3213799893856048,0.3067814111709595,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7453521490097046,0.2299975752830505,1.0473017692565918,285.1659851074219,284.95001220703125,294.9833374023437,288.00408935546875,294.98486328125,297.1910400390625,285.16339111328125,1.0,0.5334343910217285,1.0,1.0,0.0,1.0,-2.830938577651977,2.830932140350342,6.4340015342168044e-06,2.1822733879089355,0.9662034511566162,0.9662034511566162,0.0,129.17530822753906,101.0,28187.421875,-0.0,1919.6990966796875,1.0,282.4554138183594,284.1195068359375,291.046875,292.9545593261719,293.1499938964844,293.1499938964844,282.1499938964844,28973.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148452639579773,1.0,0.0,0.0,4.056347370147705,4.056375980377197,1.097901986213401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.28662109375,0.0,2058.71044921875,1895.4371337890625,0.0,2607.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12309060,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9008312821388244,0.385167121887207,0.3484359681606293,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9098148345947266,0.3967768847942352,0.3773423731327057,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.902429699897766,0.3874142169952392,0.272407591342926,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8471591472625732,0.3203545808792114,0.3055103719234466,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.759492039680481,0.2285742163658142,1.0394819974899292,284.9269104003906,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1724548339844,284.9244384765625,1.0,0.5245934128761292,1.0,1.0,0.0,1.0,-2.8132810592651367,2.813274621963501,6.353862772812136e-06,2.1686036586761475,0.9638934135437012,0.9638934135437012,0.0,119.10400390625,89.0,28722.42578125,-0.0,1843.3309326171875,1.0,282.15545654296875,283.85113525390625,291.0088195800781,292.9468078613281,293.1499938964844,293.1499938964844,281.8500061035156,29084.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824365496635437,1.0,0.0,0.0,4.0558061599731445,4.055835247039795,1.09760912891943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.61279296875,0.0,2058.89697265625,1895.4371337890625,0.0,2696.05908203125,1.0,1.0,0.0,3.0,1.0,0.0
12309120,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9008312821388244,0.385167121887207,0.3484359681606293,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9098148345947266,0.3967768847942352,0.3773423731327057,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.902429699897766,0.3874142169952392,0.272407591342926,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8471591472625732,0.3203545808792114,0.3055103719234466,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.759492039680481,0.2285742163658142,1.0394819974899292,284.9269104003906,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1724548339844,284.9244384765625,1.0,0.5245934128761292,1.0,1.0,0.0,1.0,-2.8132810592651367,2.813274621963501,6.353862772812136e-06,2.1686036586761475,0.9638934135437012,0.9638934135437012,0.0,119.10400390625,89.0,28722.42578125,-0.0,1843.3309326171875,1.0,282.15545654296875,283.85113525390625,291.0088195800781,292.9468078613281,293.1499938964844,293.1499938964844,281.8500061035156,29084.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824365496635437,1.0,0.0,0.0,4.0558061599731445,4.055835247039795,1.09760912891943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.61279296875,0.0,2058.89697265625,1895.4371337890625,0.0,2696.05908203125,1.0,1.0,0.0,3.0,1.0,0.0
12309180,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9247862696647644,0.3821322321891784,0.3453885316848755,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.93685120344162,0.3957653939723968,0.3760465383529663,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9274914860725404,0.3852633535861969,0.270656943321228,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.8681354522705078,0.3191606104373932,0.3040381371974945,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.7777683138847351,0.226981446146965,1.0306940078735352,284.69512939453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1545715332031,284.6925964355469,1.0,0.5150594711303711,1.0,1.0,0.0,1.0,-2.7936272621154785,2.7936208248138428,6.265227057156153e-06,2.153375625610352,0.958584189414978,0.958584189414978,0.0,108.5355987548828,77.0,29297.025390625,-0.0,1762.458740234375,1.0,281.8554382324219,283.5856018066406,290.978271484375,292.9491882324219,293.1499938964844,293.1499938964844,281.54998779296875,29377.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330262303352356,1.0,0.0,0.0,4.054379463195801,4.054408073425293,1.0968368542307871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.2373046875,0.0,2059.38671875,1895.4371337890625,0.0,2776.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
12309240,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9247862696647644,0.3821322321891784,0.3453885316848755,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.93685120344162,0.3957653939723968,0.3760465383529663,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9274914860725404,0.3852633535861969,0.270656943321228,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.8681354522705078,0.3191606104373932,0.3040381371974945,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.7777683138847351,0.226981446146965,1.0306940078735352,284.69512939453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1545715332031,284.6925964355469,1.0,0.5150594711303711,1.0,1.0,0.0,1.0,-2.7936272621154785,2.7936208248138428,6.265227057156153e-06,2.153375625610352,0.958584189414978,0.958584189414978,0.0,108.5355987548828,77.0,29297.025390625,-0.0,1762.458740234375,1.0,281.8554382324219,283.5856018066406,290.978271484375,292.9491882324219,293.1499938964844,293.1499938964844,281.54998779296875,29377.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330262303352356,1.0,0.0,0.0,4.054379463195801,4.054408073425293,1.0968368542307871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.2373046875,0.0,2059.38671875,1895.4371337890625,0.0,2776.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
12309300,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.9400789737701416,0.380582183599472,0.3438728451728821,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.952802836894989,0.3952138721942901,0.3753757774829864,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.943168878555298,0.3841486871242523,0.2697721123695373,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.8811980485916138,0.3185217976570129,0.3032759726047516,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7890897989273071,0.2261471450328827,1.0261491537094116,284.5272827148437,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.1460876464844,284.5170288085937,1.0,0.5100975036621094,1.0,1.0,0.0,1.0,-2.7835586071014404,2.7835521697998047,6.22005654804525e-06,2.1455729007720947,0.9541299343109132,0.9541299343109132,0.0,103.07286071777344,77.0,30044.072265625,-0.0,1721.2177734375,1.0,281.5915222167969,283.37945556640625,290.9954833984375,293.0567321777344,293.1499938964844,293.1499938964844,281.54998779296875,29610.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402600884437561,1.0,0.0,0.0,4.053242206573486,4.0532708168029785,1.0962215810650378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.21826171875,0.0,2059.7744140625,1895.4371337890625,0.0,2844.1455078125,1.0,1.0,0.0,3.0,1.0,0.0
12309360,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.9562692642211914,0.3789757192134857,0.3422197699546814,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.9690353870391846,0.3946046829223633,0.3745922148227691,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.9595972895622252,0.3829812705516815,0.2687996923923492,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46783447265625,0.8958149552345276,0.3178319931030273,0.3024199903011322,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.8016687631607056,0.2252693772315979,1.021267294883728,284.46746826171875,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1374206542969,284.4649353027344,1.0,0.5049923658370972,1.0,1.0,0.0,1.0,-2.772566080093384,2.772559881210327,6.170934284455143e-06,2.137056827545166,0.950267255306244,0.950267255306244,0.0,97.63957977294922,95.0,29963.0078125,-0.0,1679.0283203125,1.0,281.5555114746094,283.325927734375,290.9527893066406,292.96142578125,293.1499938964844,293.1499938964844,281.25,29873.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418628573417664,1.0,0.0,0.0,4.051955699920654,4.0519843101501465,1.0955258176181817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.79443359375,0.0,2060.2099609375,1895.4371337890625,0.0,2859.125,1.0,1.0,0.0,3.0,1.0,0.0
12309420,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24383544921875,0.9484586119651794,0.3756706118583679,0.339365541934967,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.9634843468666076,0.3932918310165405,0.3734576106071472,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24383544921875,0.9527236223220824,0.3805642426013946,0.2671930193901062,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.8901751637458801,0.3163665533065796,0.3011355400085449,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.7957071661949158,0.2234418839216232,1.0135122537612915,284.2437438964844,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1210632324219,284.2413024902344,1.0,0.5038209557533264,1.0,1.0,0.0,1.0,-2.7549726963043213,2.754966735839844,6.092586772865616e-06,2.123364925384521,0.939004123210907,0.939004123210907,0.0,98.33839416503906,113.0,30704.697265625,-0.0,1656.3018798828125,1.0,281.2554931640625,283.0711364746094,290.9306945800781,292.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,30605.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516541123390198,1.0,0.0,0.0,4.048375129699707,4.048403739929199,1.0935905265796464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.005859375,0.0,2061.406005859375,1895.4371337890625,0.0,2950.765869140625,1.0,1.0,0.0,3.0,1.0,0.0
12309480,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24383544921875,0.9484586119651794,0.3756706118583679,0.339365541934967,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.9634843468666076,0.3932918310165405,0.3734576106071472,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24383544921875,0.9527236223220824,0.3805642426013946,0.2671930193901062,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.8901751637458801,0.3163665533065796,0.3011355400085449,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.7957071661949158,0.2234418839216232,1.0135122537612915,284.2437438964844,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1210632324219,284.2413024902344,1.0,0.5038209557533264,1.0,1.0,0.0,1.0,-2.7549726963043213,2.754966735839844,6.092586772865616e-06,2.123364925384521,0.939004123210907,0.939004123210907,0.0,98.33839416503906,113.0,30704.697265625,-0.0,1656.3018798828125,1.0,281.2554931640625,283.0711364746094,290.9306945800781,292.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,30605.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516541123390198,1.0,0.0,0.0,4.048375129699707,4.048403739929199,1.0935905265796464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.005859375,0.0,2061.406005859375,1895.4371337890625,0.0,2950.765869140625,1.0,1.0,0.0,3.0,1.0,0.0
12309540,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9158444404602052,0.3721239864826202,0.3365825712680816,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.9335846304893494,0.3917514681816101,0.3724116384983063,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9210304617881776,0.3779234290122986,0.2656552493572235,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.8644262552261353,0.3146905303001404,0.2999550402164459,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7716777920722961,0.221426174044609,1.0063499212265017,284.0203552246094,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1047058105469,284.0179138183594,1.0,0.5072545409202576,1.0,1.0,0.0,1.0,-2.738496780395508,2.738490581512451,6.019802185619483e-06,2.110605239868164,0.9247682690620422,0.9247682690620422,0.0,106.43145751953124,131.0,31441.14453125,-0.0,1669.974609375,1.0,280.9555053710937,282.8169250488281,290.9072265625,293.0045471191406,293.1499938964844,293.1499938964844,280.6499938964844,31625.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621487617492676,1.0,0.0,0.0,4.0433549880981445,4.043384075164795,1.0908801186815251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.91259765625,0.0,2063.042724609375,1895.4371337890625,0.0,3049.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
12309600,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9158444404602052,0.3721239864826202,0.3365825712680816,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.9335846304893494,0.3917514681816101,0.3724116384983063,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9210304617881776,0.3779234290122986,0.2656552493572235,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.8644262552261353,0.3146905303001404,0.2999550402164459,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7716777920722961,0.221426174044609,1.0063499212265017,284.0203552246094,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1047058105469,284.0179138183594,1.0,0.5072545409202576,1.0,1.0,0.0,1.0,-2.738496780395508,2.738490581512451,6.019802185619483e-06,2.110605239868164,0.9247682690620422,0.9247682690620422,0.0,106.43145751953124,131.0,31441.14453125,-0.0,1669.974609375,1.0,280.9555053710937,282.8169250488281,290.9072265625,293.0045471191406,293.1499938964844,293.1499938964844,280.6499938964844,31625.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621487617492676,1.0,0.0,0.0,4.0433549880981445,4.043384075164795,1.0908801186815251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.91259765625,0.0,2063.042724609375,1895.4371337890625,0.0,3049.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
12309660,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.880980908870697,0.3683453798294067,0.333746463060379,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.796142578125,0.8977296948432922,0.3899784684181213,0.3713128864765167,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.8861677050590515,0.3750568926334381,0.2640824317932129,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.8353709578514099,0.3128006160259247,0.2987385392189026,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.797119140625,0.7445878386497498,0.2192193269729614,0.9991146922111512,283.7961120605469,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.08837890625,283.7936096191406,1.0,0.513376772403717,1.0,1.0,0.0,1.0,-2.7217214107513428,2.721715450286865,5.946179044258315e-06,2.097630023956299,0.9075393080711364,0.9075393080711364,0.0,118.74019622802734,149.0,32208.31640625,-0.0,1702.5687255859375,1.0,280.6555480957031,282.5655517578125,290.8817443847656,293.025390625,293.1499938964844,293.1499938964844,280.3500061035156,33016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728768825531006,1.0,0.0,0.0,4.036474227905273,4.036503314971924,1.087170517166669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.69970703125,0.0,2065.208984375,1895.4371337890625,0.0,3149.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
12309720,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.880980908870697,0.3683453798294067,0.333746463060379,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.796142578125,0.8977296948432922,0.3899784684181213,0.3713128864765167,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.8861677050590515,0.3750568926334381,0.2640824317932129,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.8353709578514099,0.3128006160259247,0.2987385392189026,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.797119140625,0.7445878386497498,0.2192193269729614,0.9991146922111512,283.7961120605469,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.08837890625,283.7936096191406,1.0,0.513376772403717,1.0,1.0,0.0,1.0,-2.7217214107513428,2.721715450286865,5.946179044258315e-06,2.097630023956299,0.9075393080711364,0.9075393080711364,0.0,118.74019622802734,149.0,32208.31640625,-0.0,1702.5687255859375,1.0,280.6555480957031,282.5655517578125,290.8817443847656,293.025390625,293.1499938964844,293.1499938964844,280.3500061035156,33016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728768825531006,1.0,0.0,0.0,4.036474227905273,4.036503314971924,1.087170517166669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.69970703125,0.0,2065.208984375,1895.4371337890625,0.0,3149.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
12309780,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699768066406,0.8497136235237122,0.36435467004776,0.3308124542236328,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699157714844,0.866756796836853,0.3879816830158233,0.37010258436203,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699462890625,0.8551711440086365,0.371978223323822,0.2624343633651733,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.8083010911941528,0.3107085824012756,0.2974297106266022,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709228515625,0.7201260924339294,0.2168366611003875,0.9915514588356018,283.5698547363281,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.0721740722656,283.5673217773437,1.0,0.5209907293319702,1.0,1.0,0.0,1.0,-2.704099655151367,2.7040939331054688,5.869346296094591e-06,2.08400821685791,0.8872829079627991,0.8872829079627991,0.0,133.574462890625,152.0,33027.9296875,-0.0,1745.1090087890625,1.0,280.3555908203125,282.31866455078125,290.8569030761719,293.0504150390625,293.1499938964844,293.1499938964844,280.6499938964844,34895.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840236067771912,1.0,0.0,0.0,4.02710485458374,4.027133941650391,1.0821291880347417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.7607421875,0.0,2068.014892578125,1895.4371337890625,0.0,3254.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12309840,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699768066406,0.8497136235237122,0.36435467004776,0.3308124542236328,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699157714844,0.866756796836853,0.3879816830158233,0.37010258436203,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699462890625,0.8551711440086365,0.371978223323822,0.2624343633651733,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.8083010911941528,0.3107085824012756,0.2974297106266022,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709228515625,0.7201260924339294,0.2168366611003875,0.9915514588356018,283.5698547363281,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.0721740722656,283.5673217773437,1.0,0.5209907293319702,1.0,1.0,0.0,1.0,-2.704099655151367,2.7040939331054688,5.869346296094591e-06,2.08400821685791,0.8872829079627991,0.8872829079627991,0.0,133.574462890625,152.0,33027.9296875,-0.0,1745.1090087890625,1.0,280.3555908203125,282.31866455078125,290.8569030761719,293.0504150390625,293.1499938964844,293.1499938964844,280.6499938964844,34895.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840236067771912,1.0,0.0,0.0,4.02710485458374,4.027133941650391,1.0821291880347417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.7607421875,0.0,2068.014892578125,1895.4371337890625,0.0,3254.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12309900,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965637207031,0.8397583365440369,0.3629670441150665,0.3294480144977569,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6968688964844,0.8569393754005432,0.3874026536941528,0.3695278763771057,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966857910156,0.8453383445739746,0.3709176182746887,0.2616520524024963,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957397460937,0.7986862659454346,0.309998482465744,0.2967791557312011,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6931457519531,0.7115556001663208,0.2158833444118499,0.987637996673584,283.6969909667969,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.0678100585937,283.70526123046875,1.0,0.5232429504394531,1.0,1.0,0.0,1.0,-2.695340394973755,2.6953344345092773,5.83123073738534e-06,2.0771846771240234,0.8801357746124268,0.8801357746124268,0.0,139.06504821777344,152.0,31864.51171875,-0.0,1757.37939453125,1.0,280.6093444824219,282.4876708984375,290.74285888671875,292.78082275390625,293.1499938964844,293.1499938964844,280.6499938964844,35720.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872728705406189,1.0,0.0,0.0,4.022959232330322,4.022988796234131,1.079902517631126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.591796875,0.0,2069.202880859375,1895.4371337890625,0.0,3148.40576171875,1.0,1.0,0.0,3.0,1.0,0.0
12309960,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.8333941698074341,0.3621649146080017,0.3286837935447693,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347106933594,0.8507563471794128,0.3873036503791809,0.3694134950637817,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347106933594,0.8390716910362244,0.3703729212284088,0.2612498998641968,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.7924267053604126,0.3096934258937835,0.2964967787265777,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734375,0.7054867148399353,0.215258240699768,0.984980583190918,283.7347106933594,284.95001220703125,294.3395080566406,287.7901611328125,294.3412170410156,297.06793212890625,283.7353820800781,1.0,0.5251277089118958,1.0,1.0,0.0,1.0,-2.69026255607605,2.690256834030152,5.809122285427293e-06,2.073195695877075,0.8724559545516968,0.8724559545516968,0.0,142.97735595703125,140.0,31632.791015625,-0.0,1767.7972412109375,1.0,280.64471435546875,282.5265808105469,290.7142944335937,292.76141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36404.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638667464256287,1.0,0.0,0.0,4.013191223144531,4.01322078704834,1.0746647376436158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.53271484375,0.0,2061.61865234375,1895.4371337890625,0.0,3065.2744140625,0.9981865286827089,1.0,0.0,3.0,1.0,0.0
12310020,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8332726359367371,0.3615117073059082,0.3278118968009949,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.851629376411438,0.3880015313625335,0.3697783350944519,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8393092155456543,0.3702057003974914,0.2609135210514068,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.7929361462593079,0.3098703026771545,0.2964031100273132,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.7051255106925964,0.2147101461887359,0.9813992381095886,283.9273681640625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.0760803222656,283.92852783203125,1.0,0.5236291885375977,1.0,1.0,0.0,1.0,-2.6848275661468506,2.684821844100952,5.785600933450041e-06,2.06897234916687,0.8604375720024109,0.8604375720024109,0.0,142.36676025390625,128.0,30271.775390625,-0.0,1756.937744140625,1.0,280.9442138671875,282.7627258300781,290.6576538085937,292.5989685058594,293.1499938964844,293.1499938964844,281.25,37085.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385369181632996,1.0,0.0,0.0,3.972874402999878,3.9729037284851074,1.0531808811720111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.880859375,0.0,2013.207275390625,1895.4371337890625,0.0,2828.048583984375,0.9897243976593018,1.0,0.0,3.0,1.0,0.0
12310080,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8332726359367371,0.3615117073059082,0.3278118968009949,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.851629376411438,0.3880015313625335,0.3697783350944519,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8393092155456543,0.3702057003974914,0.2609135210514068,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.7929361462593079,0.3098703026771545,0.2964031100273132,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.7051255106925964,0.2147101461887359,0.9813992381095886,283.9273681640625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.0760803222656,283.92852783203125,1.0,0.5236291885375977,1.0,1.0,0.0,1.0,-2.6848275661468506,2.684821844100952,5.785600933450041e-06,2.06897234916687,0.8604375720024109,0.8604375720024109,0.0,142.36676025390625,128.0,30271.775390625,-0.0,1756.937744140625,1.0,280.9442138671875,282.7627258300781,290.6576538085937,292.5989685058594,293.1499938964844,293.1499938964844,281.25,37085.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385369181632996,1.0,0.0,0.0,3.972874402999878,3.9729037284851074,1.0531808811720111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.880859375,0.0,2013.207275390625,1895.4371337890625,0.0,2828.048583984375,0.9897243976593018,1.0,0.0,3.0,1.0,0.0
12310140,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.125,0.84187912940979,0.3616217970848083,0.3275338411331177,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12506103515625,0.8617913722991943,0.3894758522510528,0.3707645833492279,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1250305175781,0.8484556078910828,0.3708303272724151,0.2610481381416321,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.8025503158569336,0.3107699751853943,0.2968563735485077,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244201660156,0.7130498886108398,0.2148573249578476,0.980204463005066,284.1250915527344,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.0907897949219,284.12646484375,1.0,0.5194604396820068,1.0,1.0,0.0,1.0,-2.684945106506348,2.684939384460449,5.786137990071438e-06,2.069077491760254,0.8510928153991699,0.8510928153991699,0.0,136.20547485351562,116.0,29038.58984375,-0.0,1728.913330078125,1.0,281.2439270019531,283.009521484375,290.6368713378906,292.4947509765625,293.1499938964844,293.1499938964844,281.54998779296875,37282.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815166175365448,1.0,0.0,0.0,3.924342155456543,3.924370765686035,1.0276067996528582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.0615234375,0.0,1951.10791015625,1895.4371337890625,0.0,2610.84716796875,0.9791315793991088,1.0,0.0,3.0,1.0,0.0
12310200,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.125,0.84187912940979,0.3616217970848083,0.3275338411331177,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12506103515625,0.8617913722991943,0.3894758522510528,0.3707645833492279,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1250305175781,0.8484556078910828,0.3708303272724151,0.2610481381416321,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.8025503158569336,0.3107699751853943,0.2968563735485077,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244201660156,0.7130498886108398,0.2148573249578476,0.980204463005066,284.1250915527344,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.0907897949219,284.12646484375,1.0,0.5194604396820068,1.0,1.0,0.0,1.0,-2.684945106506348,2.684939384460449,5.786137990071438e-06,2.069077491760254,0.8510928153991699,0.8510928153991699,0.0,136.20547485351562,116.0,29038.58984375,-0.0,1728.913330078125,1.0,281.2439270019531,283.009521484375,290.6368713378906,292.4947509765625,293.1499938964844,293.1499938964844,281.54998779296875,37282.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815166175365448,1.0,0.0,0.0,3.924342155456543,3.924370765686035,1.0276067996528582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.0615234375,0.0,1951.10791015625,1895.4371337890625,0.0,2610.84716796875,0.9791315793991088,1.0,0.0,3.0,1.0,0.0
