time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.8568317294120789,0.3622002601623535,0.3276099562644958,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.8787769675254822,0.391402006149292,0.372119277715683,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8641709685325623,0.3719603419303894,0.2614842355251312,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8178381323814392,0.3121446967124939,0.2976852655410766,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.725644588470459,0.2154662758111953,0.9807412624359132,284.3236083984375,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.10858154296875,284.3251037597656,1.0,0.5139109492301941,1.0,1.0,0.0,1.0,-2.6888267993927,2.6888208389282227,5.802998202852905e-06,2.072125196456909,0.843228816986084,0.843228816986084,0.0,127.18486785888672,104.0,27833.84765625,-0.0,1693.2813720703125,1.0,281.54364013671875,283.2566223144531,290.6215515136719,292.4054260253906,293.1499938964844,293.1499938964844,281.8500061035156,37283.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944999933242798,1.0,0.0,0.0,3.8764264583587646,3.876454591751098,1.00266618119349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.10693359375,0.0,1889.6322021484373,1895.4371337890625,0.0,2421.25,0.9685274958610536,1.0,0.0,3.0,1.0,0.0
12310320,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.8568317294120789,0.3622002601623535,0.3276099562644958,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.8787769675254822,0.391402006149292,0.372119277715683,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8641709685325623,0.3719603419303894,0.2614842355251312,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8178381323814392,0.3121446967124939,0.2976852655410766,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.725644588470459,0.2154662758111953,0.9807412624359132,284.3236083984375,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.10858154296875,284.3251037597656,1.0,0.5139109492301941,1.0,1.0,0.0,1.0,-2.6888267993927,2.6888208389282227,5.802998202852905e-06,2.072125196456909,0.843228816986084,0.843228816986084,0.0,127.18486785888672,104.0,27833.84765625,-0.0,1693.2813720703125,1.0,281.54364013671875,283.2566223144531,290.6215515136719,292.4054260253906,293.1499938964844,293.1499938964844,281.8500061035156,37283.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944999933242798,1.0,0.0,0.0,3.8764264583587646,3.876454591751098,1.00266618119349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.10693359375,0.0,1889.6322021484373,1895.4371337890625,0.0,2421.25,0.9685274958610536,1.0,0.0,3.0,1.0,0.0
12310380,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.8782612681388855,0.3631238639354706,0.3279558420181274,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.9023287296295166,0.3936282098293304,0.3737183511257171,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.8864964842796326,0.3734712898731231,0.2621542513370514,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.8376295566558838,0.3138660490512848,0.2988022863864898,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.742646336555481,0.2164012938737869,0.982560932636261,284.5217590332031,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.1273498535156,284.5233154296875,1.0,0.5076935291290283,1.0,1.0,0.0,1.0,-2.695495843887329,2.6954901218414307,5.831996531924233e-06,2.0773491859436035,0.8363189101219177,0.8363189101219177,0.0,116.63286590576172,92.0,26651.490234375,-0.0,1654.5423583984375,1.0,281.8432922363281,283.503173828125,290.6015625,292.3148193359375,293.1499938964844,293.1499938964844,282.1499938964844,37221.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753600478172302,1.0,0.0,0.0,3.830158233642578,3.830186128616333,9.788737997951102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.87451171875,0.0,1831.0987548828125,1895.4371337890625,0.0,2248.582763671875,0.9582732915878296,1.0,0.0,3.0,1.0,0.0
12310440,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.8782612681388855,0.3631238639354706,0.3279558420181274,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.9023287296295166,0.3936282098293304,0.3737183511257171,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.8864964842796326,0.3734712898731231,0.2621542513370514,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.8376295566558838,0.3138660490512848,0.2988022863864898,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.742646336555481,0.2164012938737869,0.982560932636261,284.5217590332031,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.1273498535156,284.5233154296875,1.0,0.5076935291290283,1.0,1.0,0.0,1.0,-2.695495843887329,2.6954901218414307,5.831996531924233e-06,2.0773491859436035,0.8363189101219177,0.8363189101219177,0.0,116.63286590576172,92.0,26651.490234375,-0.0,1654.5423583984375,1.0,281.8432922363281,283.503173828125,290.6015625,292.3148193359375,293.1499938964844,293.1499938964844,282.1499938964844,37221.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753600478172302,1.0,0.0,0.0,3.830158233642578,3.830186128616333,9.788737997951102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.87451171875,0.0,1831.0987548828125,1895.4371337890625,0.0,2248.582763671875,0.9582732915878296,1.0,0.0,3.0,1.0,0.0
12310500,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.891581654548645,0.3636802136898041,0.3281676173210144,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.9175695776939392,0.3948240578174591,0.3745594322681427,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9002551436424255,0.374333769083023,0.262536883354187,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.8498161435127258,0.3148199617862701,0.2994217574596405,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7532813549041748,0.2169576436281204,0.9837744235992432,284.673095703125,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.1366882324219,284.6831359863281,1.0,0.5044525265693665,1.0,1.0,0.0,1.0,-2.699422597885132,2.6994168758392334,5.849107310496038e-06,2.080425977706909,0.8340227603912354,0.8340227603912354,0.0,111.05836486816406,92.0,25756.330078125,-0.0,1634.57763671875,1.0,282.10308837890625,283.7008056640625,290.5590515136719,292.171630859375,293.1499938964844,293.1499938964844,282.1499938964844,37130.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631709575653076,1.0,0.0,0.0,3.808511734008789,3.808539390563965,9.678407195679029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.62451171875,0.0,1803.6756591796875,1895.4371337890625,0.0,2140.44287109375,0.9535049796104432,1.0,0.0,3.0,1.0,0.0
12310560,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.9075336456298828,0.3643544614315033,0.3285433053970337,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.936510443687439,0.3961200416088104,0.3755317628383636,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9174205660820008,0.3753116130828857,0.263032466173172,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.864547073841095,0.3158689141273498,0.3001582324504852,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.7661945819854736,0.2175988107919693,0.9854306578636168,284.7253723144531,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.1465759277344,284.7269592285156,1.0,0.5011990666389465,1.0,1.0,0.0,1.0,-2.704512357711792,2.7045063972473145,5.871293069503736e-06,2.084400415420532,0.8308713436126709,0.8308713436126709,0.0,105.23932647705078,80.0,25620.97265625,-0.0,1615.093994140625,1.0,282.14306640625,283.7558898925781,290.57940673828125,292.2287292480469,293.1499938964844,293.1499938964844,282.45001220703125,37079.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571181654930115,1.0,0.0,0.0,3.789007425308228,3.789034605026245,9.57952920543903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.81103515625,0.0,1779.44921875,1895.4371337890625,0.0,2087.343994140625,0.9491068720817566,1.0,0.0,3.0,1.0,0.0
12310620,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.951376497745514,0.3658613264560699,0.3293684422969818,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.97883141040802,0.3988560438156128,0.3775617480278015,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9617523550987244,0.3774324953556061,0.2640998363494873,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9025526642799376,0.3181109130382538,0.3017291128635406,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.79953932762146,0.2190211862325668,0.989250659942627,284.9286499023437,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1659851074219,284.93023681640625,1.0,0.4946536421775818,1.0,1.0,0.0,1.0,-2.715702533721924,2.7156965732574463,5.9202347983955406e-06,2.093145608901977,0.8268700242042542,0.8268700242042542,0.0,93.36736297607422,98.0,24642.54296875,-0.0,1576.2532958984375,1.0,282.4427490234375,284.0080261230469,290.5572204589844,292.1470642089844,293.1499938964844,293.1499938964844,282.75,36892.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739910900592804,1.0,0.0,0.0,3.754847526550293,3.754874467849731,9.407579000253464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.89892578125,0.0,1736.8192138671875,1895.4371337890625,0.0,1938.8214111328125,0.9414570331573486,1.0,0.0,3.0,1.0,0.0
12310680,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.951376497745514,0.3658613264560699,0.3293684422969818,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.97883141040802,0.3988560438156128,0.3775617480278015,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9617523550987244,0.3774324953556061,0.2640998363494873,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9025526642799376,0.3181109130382538,0.3017291128635406,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.79953932762146,0.2190211862325668,0.989250659942627,284.9286499023437,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1659851074219,284.93023681640625,1.0,0.4946536421775818,1.0,1.0,0.0,1.0,-2.715702533721924,2.7156965732574463,5.9202347983955406e-06,2.093145608901977,0.8268700242042542,0.8268700242042542,0.0,93.36736297607422,98.0,24642.54296875,-0.0,1576.2532958984375,1.0,282.4427490234375,284.0080261230469,290.5572204589844,292.1470642089844,293.1499938964844,293.1499938964844,282.75,36892.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739910900592804,1.0,0.0,0.0,3.754847526550293,3.754874467849731,9.407579000253464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.89892578125,0.0,1736.8192138671875,1895.4371337890625,0.0,1938.8214111328125,0.9414570331573486,1.0,0.0,3.0,1.0,0.0
12310740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.957161009311676,0.3676595985889435,0.3308621942996979,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9844074845314026,0.4018495082855224,0.3802652359008789,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9677107334136964,0.3798393309116363,0.2656852304935455,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9088729023933412,0.3205872476100921,0.3039582967758178,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8048077821731567,0.2206494957208633,0.9961003065109252,285.1534118652344,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1854248046875,285.1553955078125,1.0,0.4975593090057373,1.0,1.0,0.0,1.0,-2.7335541248321533,2.733548164367676,5.998494543746347e-06,2.1069858074188232,0.8247705101966858,0.8247705101966858,0.0,92.92777252197266,116.0,23872.67578125,-0.0,1599.8106689453125,1.0,282.74249267578125,284.26861572265625,290.53643798828125,292.0756530761719,293.1499938964844,293.1499938964844,283.04998779296875,36642.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237942218780518,1.0,0.0,0.0,3.729840755462648,3.729867458343506,9.282690029976948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.07275390625,0.0,1705.1953125,1895.4371337890625,0.0,1803.3519287109373,0.935785472393036,1.0,0.0,3.0,1.0,0.0
12310800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.957161009311676,0.3676595985889435,0.3308621942996979,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9844074845314026,0.4018495082855224,0.3802652359008789,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9677107334136964,0.3798393309116363,0.2656852304935455,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9088729023933412,0.3205872476100921,0.3039582967758178,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8048077821731567,0.2206494957208633,0.9961003065109252,285.1534118652344,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1854248046875,285.1553955078125,1.0,0.4975593090057373,1.0,1.0,0.0,1.0,-2.7335541248321533,2.733548164367676,5.998494543746347e-06,2.1069858074188232,0.8247705101966858,0.8247705101966858,0.0,92.92777252197266,116.0,23872.67578125,-0.0,1599.8106689453125,1.0,282.74249267578125,284.26861572265625,290.53643798828125,292.0756530761719,293.1499938964844,293.1499938964844,283.04998779296875,36642.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237942218780518,1.0,0.0,0.0,3.729840755462648,3.729867458343506,9.282690029976948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.07275390625,0.0,1705.1953125,1895.4371337890625,0.0,1803.3519287109373,0.935785472393036,1.0,0.0,3.0,1.0,0.0
12310860,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.9360199570655824,0.3697430491447449,0.3328912556171417,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9670599102973938,0.4050833880901336,0.3834925293922424,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.9479271173477172,0.3825123310089111,0.2676762044429779,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.89100581407547,0.3232697248458862,0.3066793978214264,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7892164587974548,0.2224404066801071,1.005093336105347,285.38800048828125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.2039794921875,285.3899230957031,1.0,0.5056116580963135,1.0,1.0,0.0,1.0,-2.756337404251098,2.756331443786621,6.099249731050804e-06,2.124708890914917,0.8246974349021912,0.8246974349021912,0.0,99.92491912841795,134.0,23211.173828125,-0.0,1665.7900390625,1.0,283.0423583984375,284.53173828125,290.5198669433594,292.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,36349.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097986340522766,1.0,0.0,0.0,3.71601915359497,3.716045618057251,9.214020337822148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.2529296875,0.0,1686.6998291015625,1895.4371337890625,0.0,1688.92333984375,0.930541217327118,1.0,0.0,3.0,1.0,0.0
12310920,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.9360199570655824,0.3697430491447449,0.3328912556171417,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9670599102973938,0.4050833880901336,0.3834925293922424,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.9479271173477172,0.3825123310089111,0.2676762044429779,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.89100581407547,0.3232697248458862,0.3066793978214264,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7892164587974548,0.2224404066801071,1.005093336105347,285.38800048828125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.2039794921875,285.3899230957031,1.0,0.5056116580963135,1.0,1.0,0.0,1.0,-2.756337404251098,2.756331443786621,6.099249731050804e-06,2.124708890914917,0.8246974349021912,0.8246974349021912,0.0,99.92491912841795,134.0,23211.173828125,-0.0,1665.7900390625,1.0,283.0423583984375,284.53173828125,290.5198669433594,292.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,36349.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097986340522766,1.0,0.0,0.0,3.71601915359497,3.716045618057251,9.214020337822148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.2529296875,0.0,1686.6998291015625,1895.4371337890625,0.0,1688.92333984375,0.930541217327118,1.0,0.0,3.0,1.0,0.0
12310980,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9035357236862184,0.371265709400177,0.3348453640937805,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9357657432556152,0.4079113602638244,0.3867267668247223,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9151273369789124,0.3847425878047943,0.2696610391139984,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8642727732658386,0.3256255090236664,0.309448093175888,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.765599250793457,0.2239969074726104,1.0145320892333984,285.4774169921875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2172241210937,285.47821044921875,1.0,0.5166586637496948,1.0,1.0,0.0,1.0,-2.779632091522217,2.77962589263916,6.203313205332961e-06,2.142913341522217,0.823448657989502,0.823448657989502,0.0,111.68781280517578,152.0,22967.216796875,-0.0,1756.1640625,1.0,283.14727783203125,284.63385009765625,290.54644775390625,292.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,35856.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096185088157654,1.0,0.0,0.0,3.688655614852905,3.6886818408966064,9.078822245101036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.46240234375,0.0,1651.13427734375,1895.4371337890625,0.0,1687.471923828125,0.9228004217147828,1.0,0.0,3.0,1.0,0.0
12311040,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9035357236862184,0.371265709400177,0.3348453640937805,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9357657432556152,0.4079113602638244,0.3867267668247223,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9151273369789124,0.3847425878047943,0.2696610391139984,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8642727732658386,0.3256255090236664,0.309448093175888,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.765599250793457,0.2239969074726104,1.0145320892333984,285.4774169921875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2172241210937,285.47821044921875,1.0,0.5166586637496948,1.0,1.0,0.0,1.0,-2.779632091522217,2.77962589263916,6.203313205332961e-06,2.142913341522217,0.823448657989502,0.823448657989502,0.0,111.68781280517578,152.0,22967.216796875,-0.0,1756.1640625,1.0,283.14727783203125,284.63385009765625,290.54644775390625,292.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,35856.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096185088157654,1.0,0.0,0.0,3.688655614852905,3.6886818408966064,9.078822245101036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.46240234375,0.0,1651.13427734375,1895.4371337890625,0.0,1687.471923828125,0.9228004217147828,1.0,0.0,3.0,1.0,0.0
12311100,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8877907991409302,0.3716737031936645,0.3355799317359924,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.9178860187530518,0.4090434312820434,0.3881573975086212,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8987463712692261,0.3855530619621277,0.270500510931015,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.8504091501235962,0.3265658020973205,0.3106855452060699,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.7533285021781921,0.2245882451534271,1.0187722444534302,285.4857788085937,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2207946777344,285.4862060546875,1.0,0.5227659940719604,1.0,1.0,0.0,1.0,-2.7898290157318115,2.789822816848755,6.249190846574493e-06,2.1509041786193848,0.8221592307090759,0.8221592307090759,0.0,118.91015625,152.0,22931.572265625,-0.0,1806.0445556640625,1.0,283.1495666503906,284.6458435058594,290.5557556152344,292.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,35352.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132273316383362,1.0,0.0,0.0,3.660602331161499,3.660628080368042,8.941252644945052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.30908203125,0.0,1615.1749267578125,1895.4371337890625,0.0,1716.6632080078125,0.9187383651733398,1.0,0.0,3.0,1.0,0.0
12311160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.8724527359008789,0.3718854486942291,0.3361372649669647,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.9013828039169312,0.4100048542022705,0.3894370794296264,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.883393406867981,0.3861826658248901,0.2712190747261047,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.8371881246566772,0.3273577392101288,0.3117972612380981,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7416314482688904,0.2250549048185348,1.0225489139556885,285.48858642578125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2225646972656,285.4888000488281,1.0,0.5290642976760864,1.0,1.0,0.0,1.0,-2.7987775802612305,2.798771381378174,6.289605153142475e-06,2.1579232215881348,0.8205460906028748,0.8205460906028748,0.0,126.78697204589844,170.0,22901.51171875,-0.0,1857.4520263671875,1.0,283.1499328613281,284.6515197753906,290.5516052246094,292.07843017578125,293.1499938964844,293.1499938964844,283.1499938964844,35173.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170383930206299,1.0,0.0,0.0,3.643597364425659,3.643623113632202,8.858375508680183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.23388671875,0.0,1594.574462890625,1895.4371337890625,0.0,1747.7232666015625,0.9118399024009703,1.0,0.0,3.0,1.0,0.0
12311220,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8452358841896057,0.3719791173934936,0.3369254171848297,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8731379508972168,0.4116006195545196,0.3916797935962677,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8558706045150757,0.3871100842952728,0.2724123895168304,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8132392168045044,0.3286479413509369,0.31374591588974,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7206364870071411,0.2257222384214401,1.0289870500564575,285.49761962890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2227783203125,285.4978942871094,1.0,0.5419023036956787,1.0,1.0,0.0,1.0,-2.813937187194824,2.813930988311768,6.358376140269684e-06,2.169818162918091,0.8166313767433167,0.8166313767433167,0.0,143.78829956054688,173.0,22804.31640625,-0.0,1962.8173828125,1.0,283.1499938964844,284.6684875488281,290.51788330078125,292.04736328125,293.1499938964844,293.1499938964844,283.1499938964844,34382.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223960161209106,1.0,0.0,0.0,3.58742904663086,3.587454080581665,8.587365414314263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.5,0.0,1526.305908203125,1895.4371337890625,0.0,1791.7803955078125,0.8983506560325623,1.0,0.0,3.0,1.0,0.0
12311280,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8452358841896057,0.3719791173934936,0.3369254171848297,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8731379508972168,0.4116006195545196,0.3916797935962677,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8558706045150757,0.3871100842952728,0.2724123895168304,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8132392168045044,0.3286479413509369,0.31374591588974,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7206364870071411,0.2257222384214401,1.0289870500564575,285.49761962890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2227783203125,285.4978942871094,1.0,0.5419023036956787,1.0,1.0,0.0,1.0,-2.813937187194824,2.813930988311768,6.358376140269684e-06,2.169818162918091,0.8166313767433167,0.8166313767433167,0.0,143.78829956054688,173.0,22804.31640625,-0.0,1962.8173828125,1.0,283.1499938964844,284.6684875488281,290.51788330078125,292.04736328125,293.1499938964844,293.1499938964844,283.1499938964844,34382.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223960161209106,1.0,0.0,0.0,3.58742904663086,3.587454080581665,8.587365414314263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.5,0.0,1526.305908203125,1895.4371337890625,0.0,1791.7803955078125,0.8983506560325623,1.0,0.0,3.0,1.0,0.0
12311340,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8302057385444641,0.3718706369400024,0.3372814357280731,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8576631546020508,0.4129464328289032,0.3934354782104492,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8408671021461487,0.3878073394298553,0.2732544839382171,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7987446188926697,0.3297118246555328,0.3152338564395904,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7079111337661743,0.2261746972799301,1.033312201499939,285.5076904296875,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.220703125,285.50799560546875,1.0,0.5502278804779053,1.0,1.0,0.0,1.0,-2.824479103088379,2.824472665786743,6.406557076843456e-06,2.1781527996063232,0.81179279088974,0.81179279088974,0.0,155.49156188964844,161.0,22672.49609375,-0.0,2036.1630859375,1.0,283.1499938964844,284.6873779296875,290.4750366210937,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,33527.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239618897438049,1.0,0.0,0.0,3.5226666927337646,3.522690773010254,8.280115366687824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.6494140625,0.0,1450.42333984375,1895.4371337890625,0.0,1804.7413330078125,0.8829185366630554,1.0,0.0,3.0,1.0,0.0
12311400,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8302057385444641,0.3718706369400024,0.3372814357280731,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8576631546020508,0.4129464328289032,0.3934354782104492,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8408671021461487,0.3878073394298553,0.2732544839382171,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7987446188926697,0.3297118246555328,0.3152338564395904,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7079111337661743,0.2261746972799301,1.033312201499939,285.5076904296875,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.220703125,285.50799560546875,1.0,0.5502278804779053,1.0,1.0,0.0,1.0,-2.824479103088379,2.824472665786743,6.406557076843456e-06,2.1781527996063232,0.81179279088974,0.81179279088974,0.0,155.49156188964844,161.0,22672.49609375,-0.0,2036.1630859375,1.0,283.1499938964844,284.6873779296875,290.4750366210937,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,33527.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239618897438049,1.0,0.0,0.0,3.5226666927337646,3.522690773010254,8.280115366687824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.6494140625,0.0,1450.42333984375,1895.4371337890625,0.0,1804.7413330078125,0.8829185366630554,1.0,0.0,3.0,1.0,0.0
12311460,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8280722498893738,0.3717347085475921,0.3372200727462768,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8562813997268677,0.4141912162303924,0.3946867287158966,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8392009139060974,0.3884426355361938,0.273748368024826,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7973952293395996,0.3306947946548462,0.3162357807159424,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.70639568567276,0.2265594601631164,1.0353801250457764,285.5184631347656,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2181091308594,285.5187683105469,1.0,0.5516436696052551,1.0,1.0,0.0,1.0,-2.830197095870972,2.830190658569336,6.432926056731958e-06,2.1827454566955566,0.8060805797576904,0.8060805797576904,0.0,157.39419555664062,149.0,22506.193359375,-0.0,2054.714111328125,1.0,283.1499938964844,284.70782470703125,290.4364318847656,291.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,32636.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227643132209778,1.0,0.0,0.0,3.450691699981689,3.4507150650024414,7.945214974824921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.2509765625,0.0,1369.471923828125,1895.4371337890625,0.0,1794.8251953125,0.865872859954834,1.0,0.0,3.0,1.0,0.0
12311520,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8280722498893738,0.3717347085475921,0.3372200727462768,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8562813997268677,0.4141912162303924,0.3946867287158966,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8392009139060974,0.3884426355361938,0.273748368024826,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7973952293395996,0.3306947946548462,0.3162357807159424,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.70639568567276,0.2265594601631164,1.0353801250457764,285.5184631347656,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2181091308594,285.5187683105469,1.0,0.5516436696052551,1.0,1.0,0.0,1.0,-2.830197095870972,2.830190658569336,6.432926056731958e-06,2.1827454566955566,0.8060805797576904,0.8060805797576904,0.0,157.39419555664062,149.0,22506.193359375,-0.0,2054.714111328125,1.0,283.1499938964844,284.70782470703125,290.4364318847656,291.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,32636.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227643132209778,1.0,0.0,0.0,3.450691699981689,3.4507150650024414,7.945214974824921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.2509765625,0.0,1369.471923828125,1895.4371337890625,0.0,1794.8251953125,0.865872859954834,1.0,0.0,3.0,1.0,0.0
12311580,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8331717848777771,0.371647834777832,0.3369725048542022,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.862779974937439,0.4154137969017029,0.3956722319126129,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8449763059616089,0.3890984952449798,0.2740758955478668,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.8036708235740662,0.331678569316864,0.3169929087162018,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7116626501083374,0.2269711196422577,1.0363881587982178,285.531005859375,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21588134765625,285.5313720703125,1.0,0.5493531823158264,1.0,1.0,0.0,1.0,-2.8336009979248047,2.833594560623169,6.448698513850104e-06,2.185502529144287,0.7995703816413879,0.7995703816413879,0.0,153.3333740234375,137.0,22322.078125,-0.0,2040.6968994140625,1.0,283.1499938964844,284.7307434082031,290.4042053222656,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,31720.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720092236995697,1.0,0.0,0.0,3.37242078781128,3.372443199157715,7.588864718854893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.6328125,0.0,1285.26611328125,1895.4371337890625,0.0,1772.780517578125,0.8474298715591431,1.0,0.0,3.0,1.0,0.0
12311640,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8331717848777771,0.371647834777832,0.3369725048542022,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.862779974937439,0.4154137969017029,0.3956722319126129,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8449763059616089,0.3890984952449798,0.2740758955478668,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.8036708235740662,0.331678569316864,0.3169929087162018,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7116626501083374,0.2269711196422577,1.0363881587982178,285.531005859375,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21588134765625,285.5313720703125,1.0,0.5493531823158264,1.0,1.0,0.0,1.0,-2.8336009979248047,2.833594560623169,6.448698513850104e-06,2.185502529144287,0.7995703816413879,0.7995703816413879,0.0,153.3333740234375,137.0,22322.078125,-0.0,2040.6968994140625,1.0,283.1499938964844,284.7307434082031,290.4042053222656,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,31720.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720092236995697,1.0,0.0,0.0,3.37242078781128,3.372443199157715,7.588864718854893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.6328125,0.0,1285.26611328125,1895.4371337890625,0.0,1772.780517578125,0.8474298715591431,1.0,0.0,3.0,1.0,0.0
12311700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.837614893913269,0.3716261386871338,0.3368149697780609,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8681367635726929,0.4160236716270447,0.3961076438426971,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8498510122299194,0.3894394934177398,0.274207592010498,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8087306022644043,0.3321781456470489,0.3173228800296783,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.7158589363098145,0.2271971851587295,1.0367165803909302,285.54010009765625,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.21490478515625,285.5406799316406,1.0,0.5473296642303467,1.0,1.0,0.0,1.0,-2.8348848819732666,2.834878444671631,6.454675713030156e-06,2.1865525245666504,0.7960700392723083,0.7960700392723083,0.0,149.93646240234375,137.0,22218.369140625,-0.0,2026.384033203125,1.0,283.1499938964844,284.74591064453125,290.3898620605469,291.8812255859375,293.1499938964844,293.1499938964844,283.1499938964844,31076.244140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184864282608032,1.0,0.0,0.0,3.3240551948547363,3.3240771293640137,7.372753998424741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.52978515625,0.0,1234.4632568359375,1895.4371337890625,0.0,1759.5859375,0.8387869596481323,1.0,0.0,3.0,1.0,0.0
12311760,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.8431792259216309,0.3716170191764831,0.3366497457027435,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.874742329120636,0.4166321754455566,0.396520048379898,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8559166193008423,0.3897880315780639,0.2743289172649383,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8146698474884033,0.3326829075813293,0.3176352977752685,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.7208430171012878,0.2274380922317505,1.0370001792907717,285.5462646484375,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21405029296875,285.5467529296875,1.0,0.5449025630950928,1.0,1.0,0.0,1.0,-2.836044311523437,2.8360378742218018,6.460084478021599e-06,2.187504768371582,0.792355477809906,0.792355477809906,0.0,145.9071502685547,125.0,22130.142578125,-0.0,2008.7965087890625,1.0,283.1499938964844,284.7568664550781,290.3768920898437,291.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,30783.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716849684715271,1.0,0.0,0.0,3.288641452789306,3.288662910461426,7.2164954190157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.953125,0.0,1199.323974609375,1895.4371337890625,0.0,1746.179931640625,0.8277716040611267,1.0,0.0,3.0,1.0,0.0
12311820,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.8575990200042725,0.3716357052326202,0.3363018035888672,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8914812803268433,0.4178484976291656,0.3972904980182647,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.8715147376060486,0.3905089795589447,0.27454873919487,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.8289527297019958,0.3337097764015198,0.3182235062122345,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7330291867256165,0.2279653996229171,1.0375218391418457,285.5647277832031,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2127685546875,285.5653686523437,1.0,0.5392088294029236,1.0,1.0,0.0,1.0,-2.8381507396698,2.838144302368164,6.469930212915642e-06,2.1892411708831787,0.7845402956008911,0.7845402956008911,0.0,136.55197143554688,113.0,21934.732421875,-0.0,1966.9580078125,1.0,283.1499938964844,284.7864990234375,290.3524169921875,291.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,29826.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134771347045898,1.0,0.0,0.0,3.2000513076782227,3.2000718116760254,6.832933650002815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.87841796875,0.0,1112.9290771484375,1895.4371337890625,0.0,1718.69189453125,0.8070566058158875,1.0,0.0,3.0,1.0,0.0
12311880,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.8575990200042725,0.3716357052326202,0.3363018035888672,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8914812803268433,0.4178484976291656,0.3972904980182647,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.8715147376060486,0.3905089795589447,0.27454873919487,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.8289527297019958,0.3337097764015198,0.3182235062122345,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7330291867256165,0.2279653996229171,1.0375218391418457,285.5647277832031,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2127685546875,285.5653686523437,1.0,0.5392088294029236,1.0,1.0,0.0,1.0,-2.8381507396698,2.838144302368164,6.469930212915642e-06,2.1892411708831787,0.7845402956008911,0.7845402956008911,0.0,136.55197143554688,113.0,21934.732421875,-0.0,1966.9580078125,1.0,283.1499938964844,284.7864990234375,290.3524169921875,291.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,29826.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134771347045898,1.0,0.0,0.0,3.2000513076782227,3.2000718116760254,6.832933650002815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.87841796875,0.0,1112.9290771484375,1895.4371337890625,0.0,1718.69189453125,0.8070566058158875,1.0,0.0,3.0,1.0,0.0
12311940,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.8768723607063293,0.3716953694820404,0.335950493812561,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.913582682609558,0.4190604090690613,0.3980136513710022,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8920440673828125,0.391256719827652,0.274755597114563,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.8472313284873962,0.3347565531730652,0.3187873959541321,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.7488396763801575,0.2285507321357727,1.038099765777588,285.58673095703125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2119140625,285.5875244140625,1.0,0.5327897071838379,1.0,1.0,0.0,1.0,-2.8402187824249268,2.840212106704712,6.4796058723004535e-06,2.190946817398072,0.7762293219566345,0.7762293219566345,0.0,126.0899429321289,101.0,21738.140625,-0.0,1919.6343994140625,1.0,283.1499938964844,284.81988525390625,290.3293762207031,291.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,28849.34765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101143002510071,1.0,0.0,0.0,3.1074202060699463,3.1074397563934326,6.443076472351095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.16015625,0.0,1027.3018798828125,1895.4371337890625,0.0,1691.46923828125,0.7854589223861694,1.0,0.0,3.0,1.0,0.0
12312000,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.8768723607063293,0.3716953694820404,0.335950493812561,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.913582682609558,0.4190604090690613,0.3980136513710022,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8920440673828125,0.391256719827652,0.274755597114563,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.8472313284873962,0.3347565531730652,0.3187873959541321,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.7488396763801575,0.2285507321357727,1.038099765777588,285.58673095703125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2119140625,285.5875244140625,1.0,0.5327897071838379,1.0,1.0,0.0,1.0,-2.8402187824249268,2.840212106704712,6.4796058723004535e-06,2.190946817398072,0.7762293219566345,0.7762293219566345,0.0,126.0899429321289,101.0,21738.140625,-0.0,1919.6343994140625,1.0,283.1499938964844,284.81988525390625,290.3293762207031,291.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,28849.34765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101143002510071,1.0,0.0,0.0,3.1074202060699463,3.1074397563934326,6.443076472351095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.16015625,0.0,1027.3018798828125,1895.4371337890625,0.0,1691.46923828125,0.7854589223861694,1.0,0.0,3.0,1.0,0.0
12312060,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.8944586515426636,0.3697458505630493,0.3342516720294952,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.9354579448699952,0.4180999398231506,0.3972099423408508,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.910968780517578,0.389909029006958,0.2738741934299469,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.8640081286430359,0.3336059749126434,0.317813903093338,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.7627272605895996,0.2268547415733337,1.0311859846115112,285.60528564453125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1900329589844,285.6056823730469,1.0,0.5250330567359924,1.0,1.0,0.0,1.0,-2.826690196990967,2.826683759689331,6.4185969677055255e-06,2.180770874023437,0.7673986554145813,0.7673986554145813,0.0,116.95269775390624,89.0,21451.810546875,-0.0,1854.0087890625,1.0,283.1499938964844,284.85089111328125,290.3059997558594,291.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,27861.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065826058387756,1.0,0.0,0.0,3.0112621784210205,3.0112807750701904,6.050488536857301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.52783203125,0.0,943.3651733398438,1895.4371337890625,0.0,1663.084228515625,0.763102114200592,1.0,0.0,3.0,1.0,0.0
