time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.8944586515426636,0.3697458505630493,0.3342516720294952,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.9354579448699952,0.4180999398231506,0.3972099423408508,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.910968780517578,0.389909029006958,0.2738741934299469,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.8640081286430359,0.3336059749126434,0.317813903093338,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.7627272605895996,0.2268547415733337,1.0311859846115112,285.60528564453125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1900329589844,285.6056823730469,1.0,0.5250330567359924,1.0,1.0,0.0,1.0,-2.826690196990967,2.826683759689331,6.4185969677055255e-06,2.180770874023437,0.7673986554145813,0.7673986554145813,0.0,116.95269775390624,89.0,21451.810546875,-0.0,1854.0087890625,1.0,283.1499938964844,284.85089111328125,290.3059997558594,291.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,27861.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065826058387756,1.0,0.0,0.0,3.0112621784210205,3.0112807750701904,6.050488536857301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.52783203125,0.0,943.3651733398438,1895.4371337890625,0.0,1663.084228515625,0.763102114200592,1.0,0.0,3.0,1.0,0.0
12312180,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.9214690923690796,0.3688268959522247,0.3328714966773987,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9648918509483336,0.4180330634117126,0.3965750336647033,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9408503770828248,0.3895372152328491,0.273183137178421,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.8888248205184937,0.333354115486145,0.3169977068901062,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.7835807204246521,0.2260245978832245,1.0246963500976562,285.62579345703125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1791381835937,285.6265563964844,1.0,0.5165109038352966,1.0,1.0,0.0,1.0,-2.814650297164917,2.814643859863281,6.3639440668339375e-06,2.171440839767456,0.758116602897644,0.758116602897644,0.0,106.33097839355467,77.0,21167.357421875,-0.0,1784.175537109375,1.0,283.1499938964844,284.8851013183594,290.2806396484375,291.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,26860.83984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70215904712677,1.0,0.0,0.0,2.911787271499634,2.9118051528930664,5.657344672727049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9599609375,0.0,861.6432495117188,1895.4371337890625,0.0,1627.8333740234375,0.7400460243225098,1.0,0.0,3.0,1.0,0.0
12312240,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.9214690923690796,0.3688268959522247,0.3328714966773987,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9648918509483336,0.4180330634117126,0.3965750336647033,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9408503770828248,0.3895372152328491,0.273183137178421,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.8888248205184937,0.333354115486145,0.3169977068901062,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.7835807204246521,0.2260245978832245,1.0246963500976562,285.62579345703125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1791381835937,285.6265563964844,1.0,0.5165109038352966,1.0,1.0,0.0,1.0,-2.814650297164917,2.814643859863281,6.3639440668339375e-06,2.171440839767456,0.758116602897644,0.758116602897644,0.0,106.33097839355467,77.0,21167.357421875,-0.0,1784.175537109375,1.0,283.1499938964844,284.8851013183594,290.2806396484375,291.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,26860.83984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70215904712677,1.0,0.0,0.0,2.911787271499634,2.9118051528930664,5.657344672727049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9599609375,0.0,861.6432495117188,1895.4371337890625,0.0,1627.8333740234375,0.7400460243225098,1.0,0.0,3.0,1.0,0.0
12312300,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.9407691359519958,0.368550181388855,0.3323665559291839,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9816790819168092,0.4181775748729706,0.396440178155899,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.9597766995429992,0.3895400762557983,0.2729832530021667,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.9056133031845092,0.333420991897583,0.3167851567268371,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7979000210762024,0.2258258908987045,1.022459626197815,285.64093017578125,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1761779785156,285.6420593261719,1.0,0.5121961832046509,1.0,1.0,0.0,1.0,-2.810695171356201,2.8106889724731445,6.346078407659661e-06,2.1683924198150635,0.7534000277519226,0.7534000277519226,0.0,100.55951690673828,77.0,21027.009765625,-0.0,1750.424072265625,1.0,283.1499938964844,284.90771484375,290.26861572265625,291.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,26171.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996926069259644,1.0,0.0,0.0,2.8541364669799805,2.854153633117676,5.435541652332176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.75,0.0,815.8938598632812,1895.4371337890625,0.0,1608.3280029296875,0.7293739318847656,1.0,0.0,3.0,1.0,0.0
12312360,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9624602794647216,0.3683407008647918,0.3319348096847534,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.998389720916748,0.4183914959430694,0.3963543176651001,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.9797131419181824,0.3896143138408661,0.2728428840637207,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.9276618957519532,0.3335673213005066,0.3166586458683014,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.8146972060203552,0.2257268130779266,1.0207144021987915,285.6531982421875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1742553710937,285.6542053222656,1.0,0.5078807473182678,1.0,1.0,0.0,1.0,-2.807593822479248,2.8075873851776123,6.332140856102342e-06,2.166027069091797,0.7485732436180115,0.7485732436180115,0.0,94.64665222167967,95.0,20911.9140625,-0.0,1717.41845703125,1.0,283.1499938964844,284.9257507324219,290.2580261230469,291.6688842773437,293.1499938964844,293.1499938964844,283.1499938964844,25836.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972237825393677,1.0,0.0,0.0,2.8100318908691406,2.8100485801696777,5.268850031825423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.662109375,0.0,783.1104736328125,1895.4371337890625,0.0,1588.9130859375,0.7165026068687439,1.0,0.0,3.0,1.0,0.0
12312420,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.963211953639984,0.3680069148540497,0.331603080034256,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9990000128746032,0.4192123413085937,0.396643579006195,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.9808191657066344,0.3898639380931854,0.2729859948158264,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.929244577884674,0.3339902460575104,0.3170061409473419,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.8154527544975281,0.2257127612829208,1.0203328132629397,285.6873474121094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1730041503906,285.6889343261719,1.0,0.5085045695304871,1.0,1.0,0.0,1.0,-2.807744264602661,2.8077380657196045,6.332596058200579e-06,2.1660406589508057,0.738889217376709,0.738889217376709,0.0,94.36907958984376,113.0,20692.423828125,-0.0,1716.2742919921875,1.0,283.1499938964844,284.9731140136719,290.2386169433594,291.6338806152344,293.1499938964844,293.1499938964844,283.1499938964844,24786.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922807097434998,1.0,0.0,0.0,2.706848382949829,2.706864356994629,4.889013212050486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.69140625,0.0,708.4830932617188,1895.4371337890625,0.0,1550.37451171875,0.6926605701446533,1.0,0.0,3.0,1.0,0.0
12312480,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.963211953639984,0.3680069148540497,0.331603080034256,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9990000128746032,0.4192123413085937,0.396643579006195,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.9808191657066344,0.3898639380931854,0.2729859948158264,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.929244577884674,0.3339902460575104,0.3170061409473419,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.8154527544975281,0.2257127612829208,1.0203328132629397,285.6873474121094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1730041503906,285.6889343261719,1.0,0.5085045695304871,1.0,1.0,0.0,1.0,-2.807744264602661,2.8077380657196045,6.332596058200579e-06,2.1660406589508057,0.738889217376709,0.738889217376709,0.0,94.36907958984376,113.0,20692.423828125,-0.0,1716.2742919921875,1.0,283.1499938964844,284.9731140136719,290.2386169433594,291.6338806152344,293.1499938964844,293.1499938964844,283.1499938964844,24786.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922807097434998,1.0,0.0,0.0,2.706848382949829,2.706864356994629,4.889013212050486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.69140625,0.0,708.4830932617188,1895.4371337890625,0.0,1550.37451171875,0.6926605701446533,1.0,0.0,3.0,1.0,0.0
12312540,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.935945987701416,0.3676980435848236,0.3315977752208709,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9794734716415404,0.4196303784847259,0.3978148102760315,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.956542670726776,0.3901508748531341,0.2733941078186035,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9030635356903076,0.334477037191391,0.317742645740509,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7947643399238586,0.225810706615448,1.022042155265808,285.7298583984375,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.17138671875,285.7314453125,1.0,0.5142437219619751,1.0,1.0,0.0,1.0,-2.8125994205474854,2.8125929832458496,6.354637662298046e-06,2.16984224319458,0.7292552590370178,0.7292552590370178,0.0,101.71188354492188,131.0,20500.400390625,-0.0,1758.8421630859375,1.0,283.1499938964844,285.02764892578125,290.2230529785156,291.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,23706.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879029870033264,1.0,0.0,0.0,2.6035802364349365,2.60359525680542,4.523090808561392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.5302734375,0.0,638.5780639648438,1895.4371337890625,0.0,1516.6246337890625,0.6687976717948914,1.0,0.0,3.0,1.0,0.0
12312600,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.935945987701416,0.3676980435848236,0.3315977752208709,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9794734716415404,0.4196303784847259,0.3978148102760315,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.956542670726776,0.3901508748531341,0.2733941078186035,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9030635356903076,0.334477037191391,0.317742645740509,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7947643399238586,0.225810706615448,1.022042155265808,285.7298583984375,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.17138671875,285.7314453125,1.0,0.5142437219619751,1.0,1.0,0.0,1.0,-2.8125994205474854,2.8125929832458496,6.354637662298046e-06,2.16984224319458,0.7292552590370178,0.7292552590370178,0.0,101.71188354492188,131.0,20500.400390625,-0.0,1758.8421630859375,1.0,283.1499938964844,285.02764892578125,290.2230529785156,291.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,23706.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879029870033264,1.0,0.0,0.0,2.6035802364349365,2.60359525680542,4.523090808561392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.5302734375,0.0,638.5780639648438,1895.4371337890625,0.0,1516.6246337890625,0.6687976717948914,1.0,0.0,3.0,1.0,0.0
12312660,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8999049067497253,0.3673716485500335,0.3317423164844513,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.9458539485931396,0.4201069176197052,0.3987094759941101,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.9198043346405028,0.3904235363006592,0.2739224135875702,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.8720895051956177,0.3349522650241852,0.3186497688293457,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7675531506538391,0.2259409725666046,1.0247594118118286,285.7763061523437,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1702880859375,285.7781066894531,1.0,0.5229073762893677,1.0,1.0,0.0,1.0,-2.818792819976806,2.818786382675171,6.383088020811556e-06,2.1748180389404297,0.7197123765945435,0.7197123765945435,0.0,113.5101547241211,149.0,20311.693359375,-0.0,1825.089599609375,1.0,283.1499938964844,285.0862731933594,290.208251953125,291.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,22604.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840735077857971,1.0,0.0,0.0,2.500969171524048,2.500983238220215,4.173592458300846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.62646484375,0.0,573.7183837890625,1895.4371337890625,0.0,1487.402587890625,0.6450846791267395,1.0,0.0,3.0,1.0,0.0
12312720,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8999049067497253,0.3673716485500335,0.3317423164844513,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.9458539485931396,0.4201069176197052,0.3987094759941101,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.9198043346405028,0.3904235363006592,0.2739224135875702,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.8720895051956177,0.3349522650241852,0.3186497688293457,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7675531506538391,0.2259409725666046,1.0247594118118286,285.7763061523437,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1702880859375,285.7781066894531,1.0,0.5229073762893677,1.0,1.0,0.0,1.0,-2.818792819976806,2.818786382675171,6.383088020811556e-06,2.1748180389404297,0.7197123765945435,0.7197123765945435,0.0,113.5101547241211,149.0,20311.693359375,-0.0,1825.089599609375,1.0,283.1499938964844,285.0862731933594,290.208251953125,291.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,22604.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840735077857971,1.0,0.0,0.0,2.500969171524048,2.500983238220215,4.173592458300846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.62646484375,0.0,573.7183837890625,1895.4371337890625,0.0,1487.402587890625,0.6450846791267395,1.0,0.0,3.0,1.0,0.0
12312780,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.8686749339103699,0.3670368194580078,0.3319742679595947,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.9096108675003052,0.4205942153930664,0.3997246623039245,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8869138956069946,0.3906843960285187,0.2745172381401062,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8436497449874878,0.3354034125804901,0.319638192653656,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.742771565914154,0.2260838598012924,1.0280354022979736,285.82696533203125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16943359375,285.8288879394531,1.0,0.533259391784668,1.0,1.0,0.0,1.0,-2.8261311054229736,2.826124668121338,6.4165983530983794e-06,2.180585622787476,0.7103610634803772,0.7103610634803772,0.0,127.94786834716795,167.0,20124.626953125,-0.0,1906.13134765625,1.0,283.1499938964844,285.1488647460937,290.1932983398437,291.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,21483.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805200576782227,1.0,0.0,0.0,2.399842023849488,2.399855375289917,3.842896774131077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.827880859375,0.0,514.0927734375,1895.4371337890625,0.0,1460.5433349609375,0.6216915249824524,1.0,0.0,3.0,1.0,0.0
12312840,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.8686749339103699,0.3670368194580078,0.3319742679595947,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.9096108675003052,0.4205942153930664,0.3997246623039245,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8869138956069946,0.3906843960285187,0.2745172381401062,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8436497449874878,0.3354034125804901,0.319638192653656,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.742771565914154,0.2260838598012924,1.0280354022979736,285.82696533203125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16943359375,285.8288879394531,1.0,0.533259391784668,1.0,1.0,0.0,1.0,-2.8261311054229736,2.826124668121338,6.4165983530983794e-06,2.180585622787476,0.7103610634803772,0.7103610634803772,0.0,127.94786834716795,167.0,20124.626953125,-0.0,1906.13134765625,1.0,283.1499938964844,285.1488647460937,290.1932983398437,291.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,21483.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805200576782227,1.0,0.0,0.0,2.399842023849488,2.399855375289917,3.842896774131077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.827880859375,0.0,514.0927734375,1895.4371337890625,0.0,1460.5433349609375,0.6216915249824524,1.0,0.0,3.0,1.0,0.0
12312900,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.8548632264137268,0.3668708801269531,0.3321114480495453,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.8946068286895752,0.420836329460144,0.4002548456192016,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.8726263642311096,0.3908140957355499,0.2748301923274994,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.8312201499938965,0.3356212079524994,0.3201481103897095,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.731966495513916,0.2261590957641601,1.029805302619934,285.8565673828125,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1690673828125,285.8589172363281,1.0,0.5388129949569702,1.0,1.0,0.0,1.0,-2.8300492763519287,2.830042839050293,6.4345222199335694e-06,2.1836633682250977,0.7058209776878357,0.7058209776878357,0.0,135.82191467285156,167.0,20017.294921875,-0.0,1950.3699951171875,1.0,283.1499938964844,285.185302734375,290.1854553222656,291.5385131835937,293.1499938964844,293.1499938964844,283.1499938964844,20734.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787497997283936,1.0,0.0,0.0,2.343235969543457,2.3432486057281494,3.663746497295506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.36767578125,0.0,482.0172119140625,1895.4371337890625,0.0,1447.2567138671875,0.6112216711044312,1.0,0.0,3.0,1.0,0.0
12312960,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8424042463302612,0.3667061626911163,0.3322665095329284,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8809807896614075,0.4210758209228515,0.4007992148399353,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8596322536468506,0.3909440636634826,0.2751553952693939,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.8197670578956604,0.335834264755249,0.3206687271595001,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7219818830490112,0.2262369841337204,1.0316540002822876,285.88134765625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1687316894531,285.8834228515625,1.0,0.5445284843444824,1.0,1.0,0.0,1.0,-2.8341281414031982,2.8341217041015625,6.453205969592091e-06,2.186866044998169,0.7012841701507568,0.7012841701507568,0.0,144.00143432617188,170.0,19937.087890625,-0.0,1996.466796875,1.0,283.1499938964844,285.21502685546875,290.17828369140625,291.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,20345.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770274043083191,1.0,0.0,0.0,2.300909757614136,2.300922155380249,3.532584571530606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.059814453125,0.0,459.72174072265625,1895.4371337890625,0.0,1434.389404296875,0.6017650961875916,1.0,0.0,3.0,1.0,0.0
12313020,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.8280359506607056,0.3663431704044342,0.3323485851287842,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.865333616733551,0.4215097725391388,0.4016391038894653,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.8448631167411804,0.3911700844764709,0.2756286859512329,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.8058533072471619,0.3362208604812622,0.321462869644165,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7097064852714539,0.2263851463794708,1.0343095064163208,285.924072265625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16796875,285.92578125,1.0,0.5517151355743408,1.0,1.0,0.0,1.0,-2.8399548530578613,2.8399481773376465,6.480090178229148e-06,2.1915082931518555,0.6922470331192017,0.6922470331192017,0.0,154.8511199951172,158.0,19781.50390625,-0.0,2058.49755859375,1.0,283.1499938964844,285.2667541503906,290.1654968261719,291.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,19857.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738607287406921,1.0,0.0,0.0,2.2280611991882324,2.2280731201171875,3.312437115710054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.92431640625,0.0,423.8298645019531,1895.4371337890625,0.0,1410.8909912109375,0.5858201384544373,1.0,0.0,3.0,1.0,0.0
12313080,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.8280359506607056,0.3663431704044342,0.3323485851287842,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.865333616733551,0.4215097725391388,0.4016391038894653,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.8448631167411804,0.3911700844764709,0.2756286859512329,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.8058533072471619,0.3362208604812622,0.321462869644165,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7097064852714539,0.2263851463794708,1.0343095064163208,285.924072265625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16796875,285.92578125,1.0,0.5517151355743408,1.0,1.0,0.0,1.0,-2.8399548530578613,2.8399481773376465,6.480090178229148e-06,2.1915082931518555,0.6922470331192017,0.6922470331192017,0.0,154.8511199951172,158.0,19781.50390625,-0.0,2058.49755859375,1.0,283.1499938964844,285.2667541503906,290.1654968261719,291.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,19857.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738607287406921,1.0,0.0,0.0,2.2280611991882324,2.2280731201171875,3.312437115710054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.92431640625,0.0,423.8298645019531,1895.4371337890625,0.0,1410.8909912109375,0.5858201384544373,1.0,0.0,3.0,1.0,0.0
12313140,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8262902498245239,0.3659796118736267,0.332064688205719,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.86393141746521,0.421908438205719,0.4020664095878601,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.8434481024742126,0.3913852274417877,0.2758122682571411,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.8045541644096375,0.3365848064422607,0.3218549191951751,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7084696292877197,0.2265563011169433,1.0352579355239868,285.96051025390625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1673278808594,285.9620056152344,1.0,0.552300214767456,1.0,1.0,0.0,1.0,-2.841963291168213,2.841956615447998,6.4895671130216215e-06,2.193197727203369,0.6832410097122192,0.6832410097122192,0.0,156.14718627929688,146.0,19620.513671875,-0.0,2068.092041015625,1.0,283.1499938964844,285.3116149902344,290.1532592773437,291.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,19595.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709375381469727,1.0,0.0,0.0,2.164595127105713,2.1646065711975098,3.126416174836777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.559814453125,0.0,394.9135437011719,1895.4371337890625,0.0,1389.3829345703125,0.5722653865814209,1.0,0.0,3.0,1.0,0.0
12313200,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8262902498245239,0.3659796118736267,0.332064688205719,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.86393141746521,0.421908438205719,0.4020664095878601,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.8434481024742126,0.3913852274417877,0.2758122682571411,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.8045541644096375,0.3365848064422607,0.3218549191951751,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7084696292877197,0.2265563011169433,1.0352579355239868,285.96051025390625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1673278808594,285.9620056152344,1.0,0.552300214767456,1.0,1.0,0.0,1.0,-2.841963291168213,2.841956615447998,6.4895671130216215e-06,2.193197727203369,0.6832410097122192,0.6832410097122192,0.0,156.14718627929688,146.0,19620.513671875,-0.0,2068.092041015625,1.0,283.1499938964844,285.3116149902344,290.1532592773437,291.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,19595.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709375381469727,1.0,0.0,0.0,2.164595127105713,2.1646065711975098,3.126416174836777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.559814453125,0.0,394.9135437011719,1895.4371337890625,0.0,1389.3829345703125,0.5722653865814209,1.0,0.0,3.0,1.0,0.0
12313260,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8316430449485779,0.3656636774539947,0.331603467464447,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8704978227615356,0.4223069846630096,0.4022644162178039,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.849475622177124,0.391625702381134,0.2758443057537079,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8107094764709473,0.3369662463665008,0.3220323622226715,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.713849663734436,0.2267917841672897,1.035396695137024,285.9939880371094,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16729736328125,285.9953918457031,1.0,0.5493648052215576,1.0,1.0,0.0,1.0,-2.842066764831543,2.8420603275299072,6.490246505563846e-06,2.193371057510376,0.6742784380912781,0.6742784380912781,0.0,151.69801330566406,134.0,19457.28515625,-0.0,2046.7001953125,1.0,283.1499938964844,285.3532409667969,290.14093017578125,291.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,19450.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680092811584473,1.0,0.0,0.0,2.106165170669556,2.1061761379241943,2.9599078743558493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.92236328125,0.0,369.9683532714844,1895.4371337890625,0.0,1368.017333984375,0.5600245594978333,1.0,0.0,3.0,1.0,0.0
12313320,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8316430449485779,0.3656636774539947,0.331603467464447,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8704978227615356,0.4223069846630096,0.4022644162178039,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.849475622177124,0.391625702381134,0.2758443057537079,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8107094764709473,0.3369662463665008,0.3220323622226715,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.713849663734436,0.2267917841672897,1.035396695137024,285.9939880371094,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16729736328125,285.9953918457031,1.0,0.5493648052215576,1.0,1.0,0.0,1.0,-2.842066764831543,2.8420603275299072,6.490246505563846e-06,2.193371057510376,0.6742784380912781,0.6742784380912781,0.0,151.69801330566406,134.0,19457.28515625,-0.0,2046.7001953125,1.0,283.1499938964844,285.3532409667969,290.14093017578125,291.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,19450.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680092811584473,1.0,0.0,0.0,2.106165170669556,2.1061761379241943,2.9599078743558493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.92236328125,0.0,369.9683532714844,1895.4371337890625,0.0,1368.017333984375,0.5600245594978333,1.0,0.0,3.0,1.0,0.0
12313380,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8364061713218689,0.3655214309692383,0.3313314318656921,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.87617027759552,0.4225145280361175,0.4023134112358093,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8547363877296448,0.3917628228664398,0.275829017162323,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.8157651424407959,0.3371755480766296,0.3220800161361694,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.7182732224464417,0.2269434779882431,1.035340428352356,286.0110168457031,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1675109863281,286.0124206542969,1.0,0.546954333782196,1.0,1.0,0.0,1.0,-2.8417701721191406,2.841763734817505,6.48898685540189e-06,2.1931850910186768,0.669647753238678,0.669647753238678,0.0,147.99891662597656,134.0,19372.6640625,-0.0,2028.286376953125,1.0,283.1499938964844,285.3744201660156,290.1346435546875,291.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,19400.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664388179779053,1.0,0.0,0.0,2.077038049697876,2.077049016952514,2.8786064376618015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4189453125,0.0,358.060791015625,1895.4371337890625,0.0,1356.6339111328125,0.5539928674697876,1.0,0.0,3.0,1.0,0.0
12313440,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8418309092521667,0.3654036223888397,0.3310717642307281,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.8825689554214478,0.4227088391780853,0.4023385643959045,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8607111573219299,0.3918972909450531,0.2758042812347412,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.8212911486625671,0.3373759686946869,0.322109043598175,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7230966091156006,0.2271002382040023,1.0352625846862793,286.0267639160156,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1678466796875,286.0281677246094,1.0,0.5443767309188843,1.0,1.0,0.0,1.0,-2.841400146484375,2.84139370918274,6.487379323516507e-06,2.192936897277832,0.6653977632522583,0.6653977632522583,0.0,144.03366088867188,122.0,19294.939453125,-0.0,2008.466552734375,1.0,283.1499938964844,285.3939208984375,290.1290588378906,291.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,19362.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649560928344727,1.0,0.0,0.0,2.0506978034973145,2.050708532333374,2.806058034821035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.401123046875,0.0,347.5657958984375,1895.4371337890625,0.0,1345.935302734375,0.5485715866088867,1.0,0.0,3.0,1.0,0.0
12313500,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.8485763669013977,0.3652958273887634,0.3307972550392151,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8904283046722412,0.4229158759117126,0.4023501873016357,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8681120276451111,0.3920461535453796,0.2757711410522461,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.8279484510421753,0.3375926911830902,0.3221285939216614,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7288922071456909,0.2272806018590927,1.0351746082305908,286.043212890625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1683654785156,286.0446472167969,1.0,0.541396975517273,1.0,1.0,0.0,1.0,-2.840962171554565,2.8409557342529297,6.485462108685169e-06,2.192636013031006,0.6610009074211121,0.6610009074211121,0.0,139.44528198242188,122.0,19214.53125,-0.0,1985.5230712890625,1.0,283.1499938964844,285.4142761230469,290.1234741210937,291.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,19329.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633815169334412,1.0,0.0,0.0,2.023767471313477,2.023778200149536,2.732842858677032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.26806640625,0.0,337.0928039550781,1895.4371337890625,0.0,1334.6256103515625,0.543059766292572,1.0,0.0,3.0,1.0,0.0
12313560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.8564579486846924,0.3652018308639526,0.3305230736732483,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8994570970535278,0.4231292009353637,0.4023537039756775,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8767037391662598,0.3922041952610016,0.2757344543933868,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8355621099472046,0.3378175795078277,0.322142481803894,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.7355069518089294,0.2274769991636276,1.0350974798202517,286.0598449707031,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1689758300781,286.061279296875,1.0,0.5381985306739807,1.0,1.0,0.0,1.0,-2.840516805648804,2.840510368347168,6.483508968813112e-06,2.192328691482544,0.656639814376831,0.656639814376831,0.0,134.51979064941406,110.0,19134.783203125,-0.0,1960.94189453125,1.0,283.1499938964844,285.4347229003906,290.1181945800781,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,19300.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617836952209473,1.0,0.0,0.0,1.9972890615463257,1.9972995519638064,2.6617988169164164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.246337890625,0.0,327.0352783203125,1895.4371337890625,0.0,1323.2042236328125,0.5376675128936768,1.0,0.0,3.0,1.0,0.0
12313620,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8760030269622803,0.3650500178337097,0.3299823403358459,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.9226982593536376,0.4235794246196747,0.4023538529872894,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.8976644277572632,0.3925489783287048,0.275660365819931,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.854241669178009,0.3382917940616607,0.3221657872200012,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7517306208610535,0.2279133349657058,1.035014510154724,286.0936889648437,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17059326171875,286.0951843261719,1.0,0.531346321105957,1.0,1.0,0.0,1.0,-2.8397061824798584,2.8396997451782227,6.479965577455005e-06,2.1917738914489746,0.6480435132980347,0.6480435132980347,0.0,123.97852325439452,98.0,18977.568359375,-0.0,1908.587890625,1.0,283.1499938964844,285.4760131835937,290.10858154296875,291.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,19246.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585490107536316,1.0,0.0,0.0,1.945592999458313,1.9456031322479248,2.525790705476539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.571044921875,0.0,308.0501708984375,1895.4371337890625,0.0,1300.2550048828125,0.5272109508514404,1.0,0.0,3.0,1.0,0.0
12313680,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8760030269622803,0.3650500178337097,0.3299823403358459,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.9226982593536376,0.4235794246196747,0.4023538529872894,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.8976644277572632,0.3925489783287048,0.275660365819931,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.854241669178009,0.3382917940616607,0.3221657872200012,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7517306208610535,0.2279133349657058,1.035014510154724,286.0936889648437,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17059326171875,286.0951843261719,1.0,0.531346321105957,1.0,1.0,0.0,1.0,-2.8397061824798584,2.8396997451782227,6.479965577455005e-06,2.1917738914489746,0.6480435132980347,0.6480435132980347,0.0,123.97852325439452,98.0,18977.568359375,-0.0,1908.587890625,1.0,283.1499938964844,285.4760131835937,290.10858154296875,291.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,19246.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585490107536316,1.0,0.0,0.0,1.945592999458313,1.9456031322479248,2.525790705476539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.571044921875,0.0,308.0501708984375,1895.4371337890625,0.0,1300.2550048828125,0.5272109508514404,1.0,0.0,3.0,1.0,0.0
12313740,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.9015642404556274,0.3649460673332214,0.3294615745544433,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.953345000743866,0.4240604043006897,0.4023595154285431,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9263864755630492,0.3929352760314941,0.2755966782569885,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8790003657341003,0.3387975394725799,0.3221949934959411,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.7733219265937805,0.228403702378273,1.0350656509399414,286.1283874511719,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.17254638671875,286.1299133300781,1.0,0.5240883231163025,1.0,1.0,0.0,1.0,-2.839107036590576,2.8391005992889404,6.477386250480777e-06,2.1913816928863525,0.6396464109420776,0.6396464109420776,0.0,112.83575439453124,86.0,18823.94140625,-0.0,1853.6856689453125,1.0,283.1499938964844,285.51788330078125,290.10028076171875,291.3812561035156,293.1499938964844,293.1499938964844,283.1499938964844,19195.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553080081939697,1.0,0.0,0.0,1.895609259605408,1.8956191539764404,2.3976789975677093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.42578125,0.0,290.4761962890625,1895.4371337890625,0.0,1277.49462890625,0.5171858072280884,1.0,0.0,3.0,1.0,0.0
12313800,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.9015642404556274,0.3649460673332214,0.3294615745544433,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.953345000743866,0.4240604043006897,0.4023595154285431,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9263864755630492,0.3929352760314941,0.2755966782569885,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8790003657341003,0.3387975394725799,0.3221949934959411,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.7733219265937805,0.228403702378273,1.0350656509399414,286.1283874511719,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.17254638671875,286.1299133300781,1.0,0.5240883231163025,1.0,1.0,0.0,1.0,-2.839107036590576,2.8391005992889404,6.477386250480777e-06,2.1913816928863525,0.6396464109420776,0.6396464109420776,0.0,112.83575439453124,86.0,18823.94140625,-0.0,1853.6856689453125,1.0,283.1499938964844,285.51788330078125,290.10028076171875,291.3812561035156,293.1499938964844,293.1499938964844,283.1499938964844,19195.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553080081939697,1.0,0.0,0.0,1.895609259605408,1.8956191539764404,2.3976789975677093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.42578125,0.0,290.4761962890625,1895.4371337890625,0.0,1277.49462890625,0.5171858072280884,1.0,0.0,3.0,1.0,0.0
12313860,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9382564425468444,0.364890992641449,0.328970730304718,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.9867680072784424,0.4245719611644745,0.4023792445659637,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.9639759063720704,0.393366664648056,0.2755532264709472,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.912395179271698,0.3393387794494629,0.3222421109676361,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.802217423915863,0.2289420217275619,1.035271406173706,286.1638488769531,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1747741699219,286.1654052734375,1.0,0.5165889263153076,1.0,1.0,0.0,1.0,-2.838791847229004,2.838785409927368,6.476103408203926e-06,2.191208839416504,0.6314812898635864,0.6314812898635864,0.0,101.34740447998048,89.0,18674.408203125,-0.0,1797.576416015625,1.0,283.1499938964844,285.5602111816406,290.0931701660156,291.3648681640625,293.1499938964844,293.1499938964844,283.1499938964844,19141.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521005630493164,1.0,0.0,0.0,1.847434639930725,1.8474442958831787,2.277359243407773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.815185546875,0.0,274.2350769042969,1895.4371337890625,0.0,1255.2044677734375,0.5076010823249817,1.0,0.0,3.0,1.0,0.0
12313920,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.9382564425468444,0.364890992641449,0.328970730304718,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.9867680072784424,0.4245719611644745,0.4023792445659637,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.9639759063720704,0.393366664648056,0.2755532264709472,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.912395179271698,0.3393387794494629,0.3222421109676361,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.802217423915863,0.2289420217275619,1.035271406173706,286.1638488769531,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1747741699219,286.1654052734375,1.0,0.5165889263153076,1.0,1.0,0.0,1.0,-2.838791847229004,2.838785409927368,6.476103408203926e-06,2.191208839416504,0.6314812898635864,0.6314812898635864,0.0,101.34740447998048,89.0,18674.408203125,-0.0,1797.576416015625,1.0,283.1499938964844,285.5602111816406,290.0931701660156,291.3648681640625,293.1499938964844,293.1499938964844,283.1499938964844,19141.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521005630493164,1.0,0.0,0.0,1.847434639930725,1.8474442958831787,2.277359243407773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.815185546875,0.0,274.2350769042969,1895.4371337890625,0.0,1255.2044677734375,0.5076010823249817,1.0,0.0,3.0,1.0,0.0
