time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.9583897590637208,0.3648585975170135,0.3287456035614013,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9990000128746032,0.4251905679702759,0.4000443816184997,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.98201584815979,0.39382404088974,0.2757168114185333,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.9334393739700316,0.3399006426334381,0.3225631713867187,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8180950880050659,0.2295019477605819,1.0367947816848757,286.2002868652344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1770935058594,286.2016906738281,1.0,0.5134177803993225,1.0,1.0,0.0,1.0,-2.8383142948150635,2.838307857513428,6.47430488243117e-06,2.191012382507324,0.6235820055007935,0.6235820055007935,0.0,96.07090759277344,107.0,18528.693359375,-0.0,1771.17919921875,1.0,283.1499938964844,285.60308837890625,290.0872802734375,291.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,19085.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489601135253906,1.0,0.0,0.0,1.8012104034423828,1.801219820976257,2.164822490158258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.861572265625,0.0,259.26983642578125,1895.4371337890625,0.0,1233.6094970703125,0.4984751641750335,1.0,0.0,3.0,1.0,0.0
12314040,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.9583897590637208,0.3648585975170135,0.3287456035614013,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9990000128746032,0.4251905679702759,0.4000443816184997,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.98201584815979,0.39382404088974,0.2757168114185333,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.9334393739700316,0.3399006426334381,0.3225631713867187,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8180950880050659,0.2295019477605819,1.0367947816848757,286.2002868652344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1770935058594,286.2016906738281,1.0,0.5134177803993225,1.0,1.0,0.0,1.0,-2.8383142948150635,2.838307857513428,6.47430488243117e-06,2.191012382507324,0.6235820055007935,0.6235820055007935,0.0,96.07090759277344,107.0,18528.693359375,-0.0,1771.17919921875,1.0,283.1499938964844,285.60308837890625,290.0872802734375,291.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,19085.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489601135253906,1.0,0.0,0.0,1.8012104034423828,1.801219820976257,2.164822490158258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.861572265625,0.0,259.26983642578125,1895.4371337890625,0.0,1233.6094970703125,0.4984751641750335,1.0,0.0,3.0,1.0,0.0
12314100,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.9565206170082092,0.3648412227630615,0.3287437856197357,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9990000128746032,0.4256619811058044,0.4018941819667816,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9806091785430908,0.3940570056438446,0.2758876979351043,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.9317618608474731,0.3401860296726227,0.322843998670578,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.8170039653778076,0.2297836691141128,1.0381193161010742,286.21893310546875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1783752441406,286.22088623046875,1.0,0.5148000121116638,1.0,1.0,0.0,1.0,-2.842466115951538,2.8424596786499023,6.492761713161599e-06,2.1939918994903564,0.6197391152381897,0.6197391152381897,0.0,96.68944549560548,107.0,18471.798828125,-0.0,1780.739013671875,1.0,283.1499938964844,285.6249694824219,290.0846862792969,291.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,19057.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474147439002991,1.0,0.0,0.0,1.778841257095337,1.7788506746292114,2.1113868342581562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.182861328125,0.0,252.24481201171875,1895.4371337890625,0.0,1223.067138671875,0.4940878450870514,1.0,0.0,3.0,1.0,0.0
12314160,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.9462411999702454,0.3648225963115692,0.3288291096687317,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.9935171604156494,0.4258746802806854,0.4035420715808868,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409973144531,0.971913516521454,0.3942912817001343,0.2761286795139313,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.9214365482330322,0.3404704630374908,0.32321897149086,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.8096327185630798,0.230058342218399,1.0398733615875244,286.2410583496094,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1792297363281,286.24285888671875,1.0,0.5174264907836914,1.0,1.0,0.0,1.0,-2.847214937210083,2.847208499908448,6.514799679280259e-06,2.197804450988769,0.6160353422164917,0.6160353422164917,0.0,99.53162384033205,125.0,18424.15625,-0.0,1802.04052734375,1.0,283.1499938964844,285.6493530273437,290.082763671875,291.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,19022.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459382772445679,1.0,0.0,0.0,1.7572064399719238,1.7572157382965088,2.060340449361321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6796875,0.0,245.5594177246093,1895.4371337890625,0.0,1213.0469970703125,0.4898493885993957,1.0,0.0,3.0,1.0,0.0
12314220,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.9124866724014282,0.3647475838661194,0.3291333019733429,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.9665096998214722,0.4262756109237671,0.4042985737323761,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.9403362274169922,0.3947343528270721,0.2767219245433807,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822265625,0.8912363648414612,0.341010183095932,0.3241147994995117,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7847453355789185,0.2305570989847183,1.0439797639846802,286.28240966796875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18035888671875,286.28424072265625,1.0,0.5251638889312744,1.0,1.0,0.0,1.0,-2.855408191680908,2.8554015159606934,6.552543254656484e-06,2.204216957092285,0.6088716387748718,0.6088716387748718,0.0,109.49134063720705,143.0,18322.955078125,-0.0,1863.25048828125,1.0,283.1499938964844,285.6955871582031,290.0805053710937,291.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,18956.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433320641517639,1.0,0.0,0.0,1.7158067226409912,1.715815782546997,1.964401121767878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.58154296875,0.0,233.1278533935547,1895.4371337890625,0.0,1195.4864501953125,0.4817882180213928,1.0,0.0,3.0,1.0,0.0
12314280,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.9124866724014282,0.3647475838661194,0.3291333019733429,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.9665096998214722,0.4262756109237671,0.4042985737323761,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.9403362274169922,0.3947343528270721,0.2767219245433807,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822265625,0.8912363648414612,0.341010183095932,0.3241147994995117,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7847453355789185,0.2305570989847183,1.0439797639846802,286.28240966796875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18035888671875,286.28424072265625,1.0,0.5251638889312744,1.0,1.0,0.0,1.0,-2.855408191680908,2.8554015159606934,6.552543254656484e-06,2.204216957092285,0.6088716387748718,0.6088716387748718,0.0,109.49134063720705,143.0,18322.955078125,-0.0,1863.25048828125,1.0,283.1499938964844,285.6955871582031,290.0805053710937,291.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,18956.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433320641517639,1.0,0.0,0.0,1.7158067226409912,1.715815782546997,1.964401121767878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.58154296875,0.0,233.1278533935547,1895.4371337890625,0.0,1195.4864501953125,0.4817882180213928,1.0,0.0,3.0,1.0,0.0
12314340,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236694335937,0.8798764944076538,0.3646356761455536,0.3295301496982574,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32379150390625,0.9304434657096864,0.4267134070396423,0.4052187204360962,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.9040681719779968,0.3951548635959625,0.2773978412151336,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236083984375,0.8608425259590149,0.3415222465991974,0.3251180648803711,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.7584185600280762,0.2309961318969726,1.0484576225280762,286.32379150390625,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1808776855469,286.3255920410156,1.0,0.5350616574287415,1.0,1.0,0.0,1.0,-2.8643908500671387,2.864384174346924,6.594059868803015e-06,2.211252212524414,0.6020922660827637,0.6020922660827637,0.0,122.92977905273438,161.0,18229.61328125,-0.0,1943.1949462890625,1.0,283.1499938964844,285.74127197265625,290.07891845703125,291.32183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18889.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410636901855469,1.0,0.0,0.0,1.6769921779632568,1.6770009994506836,1.876529864830445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.04345703125,0.0,221.88397216796875,1895.4371337890625,0.0,1180.33447265625,0.4742878973484039,1.0,0.0,3.0,1.0,0.0
12314400,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236694335937,0.8798764944076538,0.3646356761455536,0.3295301496982574,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32379150390625,0.9304434657096864,0.4267134070396423,0.4052187204360962,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.9040681719779968,0.3951548635959625,0.2773978412151336,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236083984375,0.8608425259590149,0.3415222465991974,0.3251180648803711,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.7584185600280762,0.2309961318969726,1.0484576225280762,286.32379150390625,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1808776855469,286.3255920410156,1.0,0.5350616574287415,1.0,1.0,0.0,1.0,-2.8643908500671387,2.864384174346924,6.594059868803015e-06,2.211252212524414,0.6020922660827637,0.6020922660827637,0.0,122.92977905273438,161.0,18229.61328125,-0.0,1943.1949462890625,1.0,283.1499938964844,285.74127197265625,290.07891845703125,291.32183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18889.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410636901855469,1.0,0.0,0.0,1.6769921779632568,1.6770009994506836,1.876529864830445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.04345703125,0.0,221.88397216796875,1895.4371337890625,0.0,1180.33447265625,0.4742878973484039,1.0,0.0,3.0,1.0,0.0
12314460,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8515941500663757,0.3645035624504089,0.3299821317195892,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.8975200653076172,0.4271663427352905,0.4062373340129852,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8745558857917786,0.3955668210983276,0.2781250476837158,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.834672749042511,0.3420189321041107,0.3261846303939819,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.7358132600784302,0.2313847839832306,1.0530813932418823,286.3646850585937,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.18096923828125,286.366455078125,1.0,0.5461366176605225,1.0,1.0,0.0,1.0,-2.8738715648651123,2.873864889144897,6.638022114202613e-06,2.2186782360076904,0.595702052116394,0.595702052116394,0.0,138.43128967285156,179.0,18143.107421875,-0.0,2034.5667724609373,1.0,283.1499938964844,285.7860107421875,290.07781982421875,291.31549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18822.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390166282653809,1.0,0.0,0.0,1.6407816410064695,1.640790343284607,1.796366575490538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.966552734375,0.0,211.7469024658203,1895.4371337890625,0.0,1166.767578125,0.4673432409763336,1.0,0.0,3.0,1.0,0.0
12314520,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8515941500663757,0.3645035624504089,0.3299821317195892,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.8975200653076172,0.4271663427352905,0.4062373340129852,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8745558857917786,0.3955668210983276,0.2781250476837158,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.834672749042511,0.3420189321041107,0.3261846303939819,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.7358132600784302,0.2313847839832306,1.0530813932418823,286.3646850585937,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.18096923828125,286.366455078125,1.0,0.5461366176605225,1.0,1.0,0.0,1.0,-2.8738715648651123,2.873864889144897,6.638022114202613e-06,2.2186782360076904,0.595702052116394,0.595702052116394,0.0,138.43128967285156,179.0,18143.107421875,-0.0,2034.5667724609373,1.0,283.1499938964844,285.7860107421875,290.07781982421875,291.31549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18822.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390166282653809,1.0,0.0,0.0,1.6407816410064695,1.640790343284607,1.796366575490538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.966552734375,0.0,211.7469024658203,1895.4371337890625,0.0,1166.767578125,0.4673432409763336,1.0,0.0,3.0,1.0,0.0
12314580,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.8371145725250244,0.3644195199012756,0.3302712738513946,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887939453125,0.8813027739524841,0.4274430871009826,0.4068780839443207,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38873291015625,0.8591756820678711,0.3958145081996918,0.2785790264606476,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3886108398437,0.8210769891738892,0.3423139452934265,0.32684525847435,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.7240612506866455,0.2315977662801742,1.0558770895004272,286.3887939453125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.18084716796875,286.3905334472656,1.0,0.553092360496521,1.0,1.0,0.0,1.0,-2.879689216613769,2.8796825408935547,6.665070941380691e-06,2.2232351303100586,0.5920543074607849,0.5920543074607849,0.0,148.36300659179688,179.0,18094.115234375,-0.0,2092.989013671875,1.0,283.1499938964844,285.8122253417969,290.07745361328125,291.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18784.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378581523895264,1.0,0.0,0.0,1.6202903985977173,1.620298981666565,1.7517783135190257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.733154296875,0.0,206.1593170166016,1895.4371337890625,0.0,1159.135009765625,0.4634371101856231,1.0,0.0,3.0,1.0,0.0
12314640,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.8283588886260986,0.3643626868724823,0.3304696381092071,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.8714255094528198,0.4276295900344848,0.407314121723175,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.8499309420585632,0.3959810137748718,0.2788875102996826,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.8125309944152832,0.3425105512142181,0.3272922337055206,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.404052734375,0.7166565656661987,0.2317326366901397,1.057740569114685,286.4046936035156,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.18072509765625,286.4064025878906,1.0,0.5578011870384216,1.0,1.0,0.0,1.0,-2.8835995197296143,2.8835928440093994,6.683283572783694e-06,2.2262983322143555,0.5896980166435242,0.5896980166435242,0.0,155.163330078125,167.0,18062.568359375,-0.0,2133.001220703125,1.0,283.1499938964844,285.8294372558594,290.07733154296875,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18758.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371062397956848,1.0,0.0,0.0,1.6071255207061768,1.6071341037750244,1.7234275162536505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3330078125,0.0,202.62554931640625,1895.4371337890625,0.0,1154.198974609375,0.4609368741512298,1.0,0.0,3.0,1.0,0.0
12314700,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8238140344619751,0.3642971515655517,0.3305438160896301,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8664653301239014,0.4278674721717834,0.4076780676841736,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8453081250190735,0.396194726228714,0.2791392207145691,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.8080627918243408,0.3427592515945434,0.3276677131652832,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229431152344,0.7127761840820312,0.2318963408470153,1.05916428565979,286.42352294921875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1805114746094,286.4250793457031,1.0,0.559945285320282,1.0,1.0,0.0,1.0,-2.886596441268921,2.886589765548706,6.69743531034328e-06,2.228724718093872,0.5868270993232727,0.5868270993232727,0.0,158.93994140625,167.0,18017.4296875,-0.0,2156.670166015625,1.0,283.1499938964844,285.8499755859375,290.0773620605469,291.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,18727.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361846923828125,1.0,0.0,0.0,1.5912141799926758,1.591222643852234,1.6894708210202225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.50048828125,0.0,198.414794921875,1895.4371337890625,0.0,1148.16796875,0.4579261541366577,1.0,0.0,3.0,1.0,0.0
12314760,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.8225205540657043,0.3642560839653015,0.3305349946022033,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4409484863281,0.8652107119560242,0.4281239211559295,0.4079509675502777,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408874511719,0.8441386222839355,0.3964302539825439,0.2793252468109131,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.8069369792938232,0.3430264294147491,0.3279511332511902,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.7117936611175537,0.2320713698863983,1.0601156949996948,286.4409484863281,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1804504394531,286.4424133300781,1.0,0.5607275366783142,1.0,1.0,0.0,1.0,-2.888622999191284,2.8886163234710693,6.70698182148044e-06,2.230351209640503,0.5840268731117249,0.5840268731117249,0.0,160.06752014160156,155.0,17968.88671875,-0.0,2165.67822265625,1.0,283.1499938964844,285.8692321777344,290.0774230957031,291.3051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18699.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352550387382507,1.0,0.0,0.0,1.5758357048034668,1.575844168663025,1.6569725858062156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.44921875,0.0,194.4112091064453,1895.4371337890625,0.0,1142.105224609375,0.4550316035747528,1.0,0.0,3.0,1.0,0.0
12314820,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736022949219,0.8256976008415222,0.3642567098140716,0.3304105699062347,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.8692031502723694,0.4286978244781494,0.4083656966686249,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.8478578925132751,0.3969740569591522,0.2796080410480499,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.810727596282959,0.3436312675476074,0.3283921480178833,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.7150800228118896,0.2324713766574859,1.0613303184509275,286.47369384765625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.180908203125,286.4750671386719,1.0,0.5592933893203735,1.0,1.0,0.0,1.0,-2.891303539276123,2.891296863555908,6.719668817822821e-06,2.232524871826172,0.5786467790603638,0.5786467790603638,0.0,157.53240966796875,143.0,17869.62109375,-0.0,2157.757080078125,1.0,283.1499938964844,285.9056701660156,290.0776062011719,291.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18647.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633276641368866,1.0,0.0,0.0,1.5466089248657229,1.5466171503067017,1.596079073351575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.23193359375,0.0,186.9716186523437,1895.4371337890625,0.0,1129.2745361328125,0.4495676159858703,1.0,0.0,3.0,1.0,0.0
12314880,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736022949219,0.8256976008415222,0.3642567098140716,0.3304105699062347,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.8692031502723694,0.4286978244781494,0.4083656966686249,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.8478578925132751,0.3969740569591522,0.2796080410480499,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.810727596282959,0.3436312675476074,0.3283921480178833,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.7150800228118896,0.2324713766574859,1.0613303184509275,286.47369384765625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.180908203125,286.4750671386719,1.0,0.5592933893203735,1.0,1.0,0.0,1.0,-2.891303539276123,2.891296863555908,6.719668817822821e-06,2.232524871826172,0.5786467790603638,0.5786467790603638,0.0,157.53240966796875,143.0,17869.62109375,-0.0,2157.757080078125,1.0,283.1499938964844,285.9056701660156,290.0776062011719,291.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18647.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633276641368866,1.0,0.0,0.0,1.5466089248657229,1.5466171503067017,1.596079073351575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.23193359375,0.0,186.9716186523437,1895.4371337890625,0.0,1129.2745361328125,0.4495676159858703,1.0,0.0,3.0,1.0,0.0
12314940,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50445556640625,0.8343257308006287,0.3643687069416046,0.3302336037158966,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.8794717192649841,0.4293464422225952,0.4086924791336059,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.8574710488319397,0.3976105749607086,0.2798380553722381,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.8198713064193726,0.3443400859832763,0.3287684321403503,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.723007082939148,0.2329425811767578,1.0620999336242676,286.5045471191406,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1820373535156,286.5058288574219,1.0,0.5553199052810669,1.0,1.0,0.0,1.0,-2.8931379318237305,2.893131256103516,6.7283999669598415e-06,2.2340309619903564,0.5735561847686768,0.5735561847686768,0.0,150.89382934570312,131.0,17771.650390625,-0.0,2128.1328125,1.0,283.1499938964844,285.9400329589844,290.0785827636719,291.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18599.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311195492744446,1.0,0.0,0.0,1.519321322441101,1.51932954788208,1.540255283316583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.25537109375,0.0,180.2201995849609,1895.4371337890625,0.0,1115.396728515625,0.4445092380046844,1.0,0.0,3.0,1.0,0.0
12315000,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50445556640625,0.8343257308006287,0.3643687069416046,0.3302336037158966,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.8794717192649841,0.4293464422225952,0.4086924791336059,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.8574710488319397,0.3976105749607086,0.2798380553722381,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.8198713064193726,0.3443400859832763,0.3287684321403503,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.723007082939148,0.2329425811767578,1.0620999336242676,286.5045471191406,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1820373535156,286.5058288574219,1.0,0.5553199052810669,1.0,1.0,0.0,1.0,-2.8931379318237305,2.893131256103516,6.7283999669598415e-06,2.2340309619903564,0.5735561847686768,0.5735561847686768,0.0,150.89382934570312,131.0,17771.650390625,-0.0,2128.1328125,1.0,283.1499938964844,285.9400329589844,290.0785827636719,291.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18599.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311195492744446,1.0,0.0,0.0,1.519321322441101,1.51932954788208,1.540255283316583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.25537109375,0.0,180.2201995849609,1895.4371337890625,0.0,1115.396728515625,0.4445092380046844,1.0,0.0,3.0,1.0,0.0
12315060,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.8473672866821289,0.3645811676979065,0.3300628066062927,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.8947620391845703,0.430059015750885,0.4089902639389038,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.8719685673713684,0.3983282148838043,0.2800589501857757,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.8329413533210754,0.3451505899429321,0.329150527715683,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.7343160510063171,0.2334773540496826,1.0627319812774658,286.5340270996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1836853027344,286.5352478027344,1.0,0.5499155521392822,1.0,1.0,0.0,1.0,-2.894775152206421,2.894768476486206,6.7362066147325095e-06,2.235379457473755,0.5687472224235535,0.5687472224235535,0.0,141.93328857421875,119.0,17677.56640625,-0.0,2086.675048828125,1.0,283.1499938964844,285.9727783203125,290.0809020996094,291.291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18555.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62885981798172,1.0,0.0,0.0,1.4938573837280271,1.4938653707504272,1.489058263359766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.7958984375,0.0,174.084716796875,1895.4371337890625,0.0,1100.984619140625,0.4398262500762939,1.0,0.0,3.0,1.0,0.0
12315120,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.8473672866821289,0.3645811676979065,0.3300628066062927,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.8947620391845703,0.430059015750885,0.4089902639389038,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.8719685673713684,0.3983282148838043,0.2800589501857757,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.8329413533210754,0.3451505899429321,0.329150527715683,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.7343160510063171,0.2334773540496826,1.0627319812774658,286.5340270996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1836853027344,286.5352478027344,1.0,0.5499155521392822,1.0,1.0,0.0,1.0,-2.894775152206421,2.894768476486206,6.7362066147325095e-06,2.235379457473755,0.5687472224235535,0.5687472224235535,0.0,141.93328857421875,119.0,17677.56640625,-0.0,2086.675048828125,1.0,283.1499938964844,285.9727783203125,290.0809020996094,291.291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18555.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62885981798172,1.0,0.0,0.0,1.4938573837280271,1.4938653707504272,1.489058263359766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.7958984375,0.0,174.084716796875,1895.4371337890625,0.0,1100.984619140625,0.4398262500762939,1.0,0.0,3.0,1.0,0.0
12315180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.8650547862052917,0.3648755550384521,0.3299203515052795,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.915557026863098,0.4308321177959442,0.4092932045459747,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8913389444351196,0.3991183936595917,0.2802930772304535,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.8502292037010193,0.3460492789745331,0.3295673727989197,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618591308594,0.7492671012878418,0.2340638786554336,1.063362956047058,286.56231689453125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.18572998046875,286.5635070800781,1.0,0.5436984300613403,1.0,1.0,0.0,1.0,-2.8965086936950684,2.896502017974853,6.744463917129906e-06,2.2368009090423584,0.5642111897468567,0.5642111897468567,0.0,131.66131591796875,107.0,17588.423828125,-0.0,2038.8525390625,1.0,283.1499938964844,286.00408935546875,290.0846862792969,291.2895202636719,293.1499938964844,293.1499938964844,283.1499938964844,18513.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265982389450073,1.0,0.0,0.0,1.4701151847839355,1.470123052597046,1.4421024729927012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.940673828125,0.0,168.50437927246094,1895.4371337890625,0.0,1086.6910400390625,0.4354927837848663,1.0,0.0,3.0,1.0,0.0
12315240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.8650547862052917,0.3648755550384521,0.3299203515052795,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.915557026863098,0.4308321177959442,0.4092932045459747,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8913389444351196,0.3991183936595917,0.2802930772304535,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.8502292037010193,0.3460492789745331,0.3295673727989197,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618591308594,0.7492671012878418,0.2340638786554336,1.063362956047058,286.56231689453125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.18572998046875,286.5635070800781,1.0,0.5436984300613403,1.0,1.0,0.0,1.0,-2.8965086936950684,2.896502017974853,6.744463917129906e-06,2.2368009090423584,0.5642111897468567,0.5642111897468567,0.0,131.66131591796875,107.0,17588.423828125,-0.0,2038.8525390625,1.0,283.1499938964844,286.00408935546875,290.0846862792969,291.2895202636719,293.1499938964844,293.1499938964844,283.1499938964844,18513.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265982389450073,1.0,0.0,0.0,1.4701151847839355,1.470123052597046,1.4421024729927012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.940673828125,0.0,168.50437927246094,1895.4371337890625,0.0,1086.6910400390625,0.4354927837848663,1.0,0.0,3.0,1.0,0.0
12315300,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.575927734375,0.87592613697052,0.3650485575199127,0.3298618495464325,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760498046875,0.9290440678596495,0.4312416613101959,0.4094540476799011,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57598876953125,0.9029932618141174,0.3995393812656402,0.2804194092750549,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.8608457446098328,0.3465274274349212,0.3297919631004333,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755920410156,0.7584604024887085,0.2343732714653015,1.0636972188949585,286.5760192871094,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18682861328125,286.57720947265625,1.0,0.5403974056243896,1.0,1.0,0.0,1.0,-2.8974554538726807,2.8974485397338867,6.748965915903682e-06,2.2375731468200684,0.5620443224906921,0.5620443224906921,0.0,126.21797943115234,107.0,17545.865234375,-0.0,2013.5330810546875,1.0,283.1499938964844,286.01922607421875,290.0871276855469,291.289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18494.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254922747612,1.0,0.0,0.0,1.4588704109191897,1.4588782787322998,1.42012595460983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.740966796875,0.0,165.908203125,1895.4371337890625,0.0,1079.748779296875,0.433451771736145,1.0,0.0,3.0,1.0,0.0
12315360,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.8883355855941772,0.3652363419532776,0.329812079668045,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.944130837917328,0.4316658675670624,0.4096235036849975,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894470214844,0.9169996976852416,0.3999763131141662,0.2805531322956085,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58935546875,0.8730403780937195,0.3470224738121032,0.3300276696681976,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58905029296875,0.7690387964248657,0.2346914708614349,1.064048171043396,286.5894775390625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18798828125,286.59063720703125,1.0,0.5370115637779236,1.0,1.0,0.0,1.0,-2.898465156555176,2.898458242416382,6.753764409950236e-06,2.2383947372436523,0.5599415898323059,0.5599415898323059,0.0,120.64142608642578,95.0,17504.611328125,-0.0,1987.6424560546875,1.0,283.1499938964844,286.0340270996094,290.08984375,291.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,18475.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244100332260132,1.0,0.0,0.0,1.4480175971984863,1.448025465011597,1.399075273411654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.67919921875,0.0,163.43060302734375,1895.4371337890625,0.0,1072.9864501953125,0.4314889311790466,1.0,0.0,3.0,1.0,0.0
12315420,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.9197067618370056,0.365651398897171,0.3297387063503265,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.9767264723777772,0.4325561821460724,0.4099911153316498,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.9522299766540528,0.4008950889110565,0.280844122171402,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155090332031,0.9030781388282776,0.3480585813522339,0.3305326402187347,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.7951928377151489,0.2353499233722686,1.0648030042648315,286.6156311035156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1903686523437,286.61669921875,1.0,0.530062735080719,1.0,1.0,0.0,1.0,-2.9006826877593994,2.900675773620605,6.76429317536531e-06,2.2401914596557617,0.5559201240539551,0.5559201240539551,0.0,109.2155532836914,98.0,17425.888671875,-0.0,1934.780517578125,1.0,283.1499938964844,286.06268310546875,290.0960998535156,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18439.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223229169845581,1.0,0.0,0.0,1.427425742149353,1.4274334907531738,1.3595663972409966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.93994140625,0.0,158.8048858642578,1895.4371337890625,0.0,1060.031005859375,0.4277838766574859,1.0,0.0,3.0,1.0,0.0
12315480,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.9197067618370056,0.365651398897171,0.3297387063503265,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.9767264723777772,0.4325561821460724,0.4099911153316498,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.9522299766540528,0.4008950889110565,0.280844122171402,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155090332031,0.9030781388282776,0.3480585813522339,0.3305326402187347,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.7951928377151489,0.2353499233722686,1.0648030042648315,286.6156311035156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1903686523437,286.61669921875,1.0,0.530062735080719,1.0,1.0,0.0,1.0,-2.9006826877593994,2.900675773620605,6.76429317536531e-06,2.2401914596557617,0.5559201240539551,0.5559201240539551,0.0,109.2155532836914,98.0,17425.888671875,-0.0,1934.780517578125,1.0,283.1499938964844,286.06268310546875,290.0960998535156,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18439.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223229169845581,1.0,0.0,0.0,1.427425742149353,1.4274334907531738,1.3595663972409966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.93994140625,0.0,158.8048858642578,1895.4371337890625,0.0,1060.031005859375,0.4277838766574859,1.0,0.0,3.0,1.0,0.0
12315540,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64190673828125,0.9404623508453368,0.3660965263843536,0.3299158811569214,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.9929911494255066,0.433490514755249,0.4106317162513733,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419677734375,0.9716656804084778,0.4018581807613373,0.2813380062580108,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418762207031,0.9233177304267884,0.3491414487361908,0.3313142657279968,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415710449219,0.8112305402755737,0.2360213696956634,1.0667239427566528,286.6419982910156,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1927185058594,286.6431579589844,1.0,0.527534008026123,1.0,1.0,0.0,1.0,-2.9055042266845703,2.9054975509643555,6.786922313040122e-06,2.243969440460205,0.5521560311317444,0.5521560311317444,0.0,103.63453674316406,101.0,17360.3984375,-0.0,1915.0096435546875,1.0,283.1499938964844,286.0910339355469,290.1034851074219,291.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18404.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203526258468628,1.0,0.0,0.0,1.4082930088043213,1.408300757408142,1.3233645290711138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.99072265625,0.0,154.591064453125,1895.4371337890625,0.0,1047.9053955078125,0.4243616759777069,1.0,0.0,3.0,1.0,0.0
12315600,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64190673828125,0.9404623508453368,0.3660965263843536,0.3299158811569214,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.9929911494255066,0.433490514755249,0.4106317162513733,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419677734375,0.9716656804084778,0.4018581807613373,0.2813380062580108,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418762207031,0.9233177304267884,0.3491414487361908,0.3313142657279968,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415710449219,0.8112305402755737,0.2360213696956634,1.0667239427566528,286.6419982910156,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1927185058594,286.6431579589844,1.0,0.527534008026123,1.0,1.0,0.0,1.0,-2.9055042266845703,2.9054975509643555,6.786922313040122e-06,2.243969440460205,0.5521560311317444,0.5521560311317444,0.0,103.63453674316406,101.0,17360.3984375,-0.0,1915.0096435546875,1.0,283.1499938964844,286.0910339355469,290.1034851074219,291.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18404.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203526258468628,1.0,0.0,0.0,1.4082930088043213,1.408300757408142,1.3233645290711138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.99072265625,0.0,154.591064453125,1895.4371337890625,0.0,1047.9053955078125,0.4243616759777069,1.0,0.0,3.0,1.0,0.0
12315660,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67779541015625,0.9619911909103394,0.3706459403038025,0.3330521285533905,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778869628906,0.9990000128746032,0.439615786075592,0.4009870886802673,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.9897416830062866,0.4070713520050049,0.2841975092887878,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.9466419816017152,0.3546412587165832,0.3354008197784424,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8291687965393066,0.2413257509469986,1.08491313457489,286.67791748046875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2393493652344,286.6795349121094,1.0,0.5283113718032837,1.0,1.0,0.0,1.0,-2.927876710891724,2.9278697967529297,6.891722478030715e-06,2.261195182800293,0.5488275289535522,0.5488275289535522,0.0,99.7352066040039,119.0,17362.5,-0.0,1932.211669921875,1.0,283.1499938964844,286.1263427734375,290.11297607421875,291.301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18362.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187130212783813,1.0,0.0,0.0,1.3910750150680542,1.3910826444625854,1.2912030911138572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.184326171875,0.0,150.83712768554688,1895.4371337890625,0.0,1037.8931884765625,0.4212720692157745,1.0,0.0,3.0,1.0,0.0
12315720,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67779541015625,0.9619911909103394,0.3706459403038025,0.3330521285533905,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778869628906,0.9990000128746032,0.439615786075592,0.4009870886802673,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.9897416830062866,0.4070713520050049,0.2841975092887878,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.9466419816017152,0.3546412587165832,0.3354008197784424,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8291687965393066,0.2413257509469986,1.08491313457489,286.67791748046875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2393493652344,286.6795349121094,1.0,0.5283113718032837,1.0,1.0,0.0,1.0,-2.927876710891724,2.9278697967529297,6.891722478030715e-06,2.261195182800293,0.5488275289535522,0.5488275289535522,0.0,99.7352066040039,119.0,17362.5,-0.0,1932.211669921875,1.0,283.1499938964844,286.1263427734375,290.11297607421875,291.301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18362.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187130212783813,1.0,0.0,0.0,1.3910750150680542,1.3910826444625854,1.2912030911138572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.184326171875,0.0,150.83712768554688,1895.4371337890625,0.0,1037.8931884765625,0.4212720692157745,1.0,0.0,3.0,1.0,0.0
12315780,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.9622800946235656,0.3725425004959106,0.3350059986114502,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.9990000128746032,0.4437814354896545,0.4029878973960876,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.9901676774024964,0.409498393535614,0.2860766947269439,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.9478208422660828,0.3573488295078277,0.3382007777690887,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.8309822082519531,0.2439949661493301,1.0980186462402344,286.70758056640625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2603759765625,286.7098388671875,1.0,0.5332688689231873,1.0,1.0,0.0,1.0,-2.953983783721924,2.95397686958313,7.01481712894747e-06,2.28120231628418,0.5468719601631165,0.5468719601631165,0.0,101.17473602294922,119.0,17404.708984375,-0.0,1982.729248046875,1.0,283.1499938964844,286.1540832519531,290.121337890625,291.3104553222656,293.1499938964844,293.1499938964844,283.1499938964844,18328.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180922389030457,1.0,0.0,0.0,1.3807238340377808,1.380731463432312,1.2720585118586314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.7197265625,0.0,148.5903778076172,1895.4371337890625,0.0,1034.120849609375,0.4194028377532959,1.0,0.0,3.0,1.0,0.0
