time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.9591877460479736,0.373274564743042,0.335763931274414,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72393798828125,0.9990000128746032,0.4452731907367706,0.4076584577560425,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.9878016710281372,0.4104765355587005,0.2868381440639496,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237548828125,0.9449471235275269,0.3584552109241485,0.3393563330173492,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231750488281,0.8292747139930725,0.2450724989175796,1.103416919708252,286.7239685058594,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.267578125,286.7263488769531,1.0,0.5364895462989807,1.0,1.0,0.0,1.0,-2.969297170639038,2.969290256500244,7.087756330292905e-06,2.293037414550781,0.5460674166679382,0.5460674166679382,0.0,102.78842163085938,137.0,17437.404296875,-0.0,2016.635009765625,1.0,283.1499938964844,286.1689147949219,290.1258239746094,291.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18310.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179931163787842,1.0,0.0,0.0,1.3763455152511597,1.3763530254364014,1.264003799406055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.214599609375,0.0,147.63499450683594,1895.4371337890625,0.0,1033.51953125,0.4186020493507385,1.0,0.0,3.0,1.0,0.0
12315900,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510070800781,0.951205313205719,0.3742970824241638,0.3368313312530517,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.9990000128746032,0.4467649161815643,0.4185882806777954,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511291503906,0.9814795255661012,0.4118725061416626,0.2879313230514526,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.9372124075889589,0.3600374460220337,0.3410217761993408,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503662109375,0.8242588639259338,0.2465825527906417,1.1110923290252686,286.751220703125,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27545166015625,286.75372314453125,1.0,0.5424922108650208,1.0,1.0,0.0,1.0,-2.996253490447998,2.996246337890625,7.217116035462823e-06,2.3138911724090576,0.5449545979499817,0.5449545979499817,0.0,106.2703094482422,137.0,17500.828125,-0.0,2080.3876953125,1.0,283.1499938964844,286.19317626953125,290.1335144042969,291.3264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18279.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181468963623047,1.0,0.0,0.0,1.3701567649841309,1.3701642751693726,1.252661974149305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.8916015625,0.0,146.279296875,1895.4371337890625,0.0,1034.4525146484375,0.4174593091011047,1.0,0.0,3.0,1.0,0.0
12315960,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.933010995388031,0.3751926124095917,0.3378906846046448,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.9896069765090942,0.4474108517169952,0.4237747490406036,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.9660669565200806,0.4131305515766144,0.2890096306800842,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.9194323420524596,0.3614626824855804,0.3426496982574463,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.8119743466377258,0.2478983998298645,1.118431568145752,286.7763671875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2798156738281,286.7779541015625,1.0,0.5489140748977661,1.0,1.0,0.0,1.0,-3.0155324935913086,3.0155251026153564,7.311267381737707e-06,2.3291964530944824,0.5439658761024475,0.5439658761024475,0.0,112.41134643554688,155.0,17543.53125,-0.0,2145.635986328125,1.0,283.1499938964844,286.2157287597656,290.1417541503906,291.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18249.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186878681182861,1.0,0.0,0.0,1.3647148609161377,1.3647223711013794,1.242731428874322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.670654296875,0.0,145.08523559570312,1895.4371337890625,0.0,1037.739990234375,0.4164451658725738,1.0,0.0,3.0,1.0,0.0
12316020,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.8932985067367554,0.3766646385192871,0.3398374319076538,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.9527860283851624,0.4488199353218078,0.425618976354599,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.925180733203888,0.4153271615505218,0.2910250425338745,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.8827566504478455,0.3639572560787201,0.3456724882125854,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.7815849184989929,0.2500703036785126,1.1315170526504517,286.8092346191406,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2843322753906,286.810546875,1.0,0.5621069073677063,1.0,1.0,0.0,1.0,-3.04221773147583,3.042210102081299,7.441889010806335e-06,2.350083112716675,0.5420480966567993,0.5420480966567993,0.0,128.1434326171875,173.0,17581.806640625,-0.0,2274.24853515625,1.0,283.1499938964844,286.2463073730469,290.1555480957031,291.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18211.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203263401985168,1.0,0.0,0.0,1.3547569513320925,1.3547643423080444,1.224661758669754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.287353515625,0.0,142.9683380126953,1895.4371337890625,0.0,1047.7442626953125,0.4146417379379272,1.0,0.0,3.0,1.0,0.0
12316080,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.8932985067367554,0.3766646385192871,0.3398374319076538,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.9527860283851624,0.4488199353218078,0.425618976354599,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.925180733203888,0.4153271615505218,0.2910250425338745,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091125488281,0.8827566504478455,0.3639572560787201,0.3456724882125854,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.7815849184989929,0.2500703036785126,1.1315170526504517,286.8092346191406,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2843322753906,286.810546875,1.0,0.5621069073677063,1.0,1.0,0.0,1.0,-3.04221773147583,3.042210102081299,7.441889010806335e-06,2.350083112716675,0.5420480966567993,0.5420480966567993,0.0,128.1434326171875,173.0,17581.806640625,-0.0,2274.24853515625,1.0,283.1499938964844,286.2463073730469,290.1555480957031,291.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18211.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203263401985168,1.0,0.0,0.0,1.3547569513320925,1.3547643423080444,1.224661758669754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.287353515625,0.0,142.9683380126953,1895.4371337890625,0.0,1047.7442626953125,0.4146417379379272,1.0,0.0,3.0,1.0,0.0
12316140,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83740234375,0.8623990416526794,0.3778923153877258,0.3415859341621399,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374938964844,0.915602445602417,0.4504700899124145,0.4277645945549011,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.8913246989250183,0.4172880053520202,0.2928909063339233,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83740234375,0.8534554839134216,0.3661742508411407,0.3484517335891723,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.7560877203941345,0.2518379092216491,1.142858624458313,286.8374938964844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.28533935546875,286.8386535644531,1.0,0.5756011605262756,1.0,1.0,0.0,1.0,-3.066120386123657,3.066112756729126,7.55973042032565e-06,2.36873197555542,0.5403535962104797,0.5403535962104797,0.0,145.42098999023438,191.0,17612.87109375,-0.0,2408.189453125,1.0,283.1499938964844,286.2723999023437,290.1649475097656,291.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,18182.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217195391654968,1.0,0.0,0.0,1.346074104309082,1.3460816144943235,1.209014186542845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.264404296875,0.0,141.15203857421875,1895.4371337890625,0.0,1056.3070068359375,0.4130869507789612,1.0,0.0,3.0,1.0,0.0
12316200,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83740234375,0.8623990416526794,0.3778923153877258,0.3415859341621399,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374938964844,0.915602445602417,0.4504700899124145,0.4277645945549011,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.8913246989250183,0.4172880053520202,0.2928909063339233,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83740234375,0.8534554839134216,0.3661742508411407,0.3484517335891723,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.7560877203941345,0.2518379092216491,1.142858624458313,286.8374938964844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.28533935546875,286.8386535644531,1.0,0.5756011605262756,1.0,1.0,0.0,1.0,-3.066120386123657,3.066112756729126,7.55973042032565e-06,2.36873197555542,0.5403535962104797,0.5403535962104797,0.0,145.42098999023438,191.0,17612.87109375,-0.0,2408.189453125,1.0,283.1499938964844,286.2723999023437,290.1649475097656,291.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,18182.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217195391654968,1.0,0.0,0.0,1.346074104309082,1.3460816144943235,1.209014186542845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.264404296875,0.0,141.15203857421875,1895.4371337890625,0.0,1056.3070068359375,0.4130869507789612,1.0,0.0,3.0,1.0,0.0
12316260,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.8381059765815735,0.3789894878864288,0.3432283103466034,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8875537514686584,0.4522089064121246,0.4300530254840851,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8653083443641663,0.4191324710845947,0.2946831285953522,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.8305478692054749,0.3682402372360229,0.3510965406894684,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625183105469,0.7360863089561462,0.253350168466568,1.153066873550415,286.86285400390625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28424072265625,286.8638916015625,1.0,0.5890650749206543,1.0,1.0,0.0,1.0,-3.0884547233581543,3.088447093963623,7.67067467677407e-06,2.3861567974090576,0.5388550758361816,0.5388550758361816,0.0,163.43511962890625,194.0,17641.375,-0.0,2545.025390625,1.0,283.1499938964844,286.2956848144531,290.1734313964844,291.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18158.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225525736808777,1.0,0.0,0.0,1.338478922843933,1.3384863138198853,1.195408998455605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.85302734375,0.0,139.58154296875,1895.4371337890625,0.0,1061.4508056640625,0.4117352366447449,1.0,0.0,3.0,1.0,0.0
12316320,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.8381059765815735,0.3789894878864288,0.3432283103466034,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8875537514686584,0.4522089064121246,0.4300530254840851,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.8653083443641663,0.4191324710845947,0.2946831285953522,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.8305478692054749,0.3682402372360229,0.3510965406894684,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625183105469,0.7360863089561462,0.253350168466568,1.153066873550415,286.86285400390625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28424072265625,286.8638916015625,1.0,0.5890650749206543,1.0,1.0,0.0,1.0,-3.0884547233581543,3.088447093963623,7.67067467677407e-06,2.3861567974090576,0.5388550758361816,0.5388550758361816,0.0,163.43511962890625,194.0,17641.375,-0.0,2545.025390625,1.0,283.1499938964844,286.2956848144531,290.1734313964844,291.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18158.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225525736808777,1.0,0.0,0.0,1.338478922843933,1.3384863138198853,1.195408998455605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.85302734375,0.0,139.58154296875,1895.4371337890625,0.0,1061.4508056640625,0.4117352366447449,1.0,0.0,3.0,1.0,0.0
12316380,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.825529932975769,0.3800234198570251,0.3445733487606048,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8732970952987671,0.4539813995361328,0.4321435093879699,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8520196080207825,0.4209263324737549,0.2962538599967956,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.8187615275382996,0.3702230751514435,0.3534112274646759,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.72586989402771,0.254704087972641,1.1613361835479736,286.8846435546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2821044921875,286.885498046875,1.0,0.597952127456665,1.0,1.0,0.0,1.0,-3.107203245162964,3.107195377349853,7.764568181301001e-06,2.400841474533081,0.5375010967254639,0.5375010967254639,0.0,175.30259704589844,197.0,17660.6015625,-0.0,2644.114013671875,1.0,283.1499938964844,286.3157958984375,290.18292236328125,291.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18140.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229346394538879,1.0,0.0,0.0,1.33173668384552,1.3317440748214722,1.1833961366392033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.361083984375,0.0,138.2045440673828,1895.4371337890625,0.0,1063.81640625,0.4105445444583893,1.0,0.0,3.0,1.0,0.0
12316440,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.825529932975769,0.3800234198570251,0.3445733487606048,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8732970952987671,0.4539813995361328,0.4321435093879699,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8520196080207825,0.4209263324737549,0.2962538599967956,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.8187615275382996,0.3702230751514435,0.3534112274646759,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.72586989402771,0.254704087972641,1.1613361835479736,286.8846435546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2821044921875,286.885498046875,1.0,0.597952127456665,1.0,1.0,0.0,1.0,-3.107203245162964,3.107195377349853,7.764568181301001e-06,2.400841474533081,0.5375010967254639,0.5375010967254639,0.0,175.30259704589844,197.0,17660.6015625,-0.0,2644.114013671875,1.0,283.1499938964844,286.3157958984375,290.18292236328125,291.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18140.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229346394538879,1.0,0.0,0.0,1.33173668384552,1.3317440748214722,1.1833961366392033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.361083984375,0.0,138.2045440673828,1895.4371337890625,0.0,1063.81640625,0.4105445444583893,1.0,0.0,3.0,1.0,0.0
12316500,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8214796185493469,0.3805364370346069,0.3451798856258392,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8688309788703918,0.4548805058002472,0.4331391453742981,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8478952050209045,0.4218228459358215,0.2969903647899627,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.815008819103241,0.3712019920349121,0.3544904887676239,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.722631573677063,0.2553486824035644,1.1650010347366333,286.89434814453125,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.28094482421875,286.8951416015625,1.0,0.6014497876167297,1.0,1.0,0.0,1.0,-3.115719556808472,3.1157116889953613,7.80738173489226e-06,2.407500982284546,0.5368666648864746,0.5368666648864746,0.0,179.6358184814453,197.0,17667.947265625,-0.0,2683.881103515625,1.0,283.1499938964844,286.32476806640625,290.18817138671875,291.39666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18132.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229998469352722,1.0,0.0,0.0,1.3286150693893433,1.3286224603652954,1.1778548270058309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.109130859375,0.0,137.57337951660156,1895.4371337890625,0.0,1064.220458984375,0.4099974036216736,1.0,0.0,3.0,1.0,0.0
12316560,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.8182779550552368,0.3810493052005768,0.3457604944705963,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8653903007507324,0.4557864069938659,0.4341152608394623,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.844728946685791,0.4227219521999359,0.297708511352539,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.812082052230835,0.3721768856048584,0.3555382490158081,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.7201065421104431,0.2559788227081299,1.1684657335281372,286.9035339355469,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27978515625,286.904296875,1.0,0.6045123934745789,1.0,1.0,0.0,1.0,-3.123880624771118,3.123872756958008,7.84851818025345e-06,2.41388201713562,0.5362587571144104,0.5362587571144104,0.0,183.28317260742188,185.0,17674.58203125,-0.0,2719.4892578125,1.0,283.1499938964844,286.333251953125,290.1937561035156,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18126.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230056881904602,1.0,0.0,0.0,1.325640320777893,1.3256475925445557,1.1725863657829905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.906005859375,0.0,136.97499084472656,1895.4371337890625,0.0,1064.2568359375,0.4094777703285217,1.0,0.0,3.0,1.0,0.0
12316620,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.820250928401947,0.382092148065567,0.346636950969696,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8679820895195007,0.4576223790645599,0.4357793033123016,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8472177386283875,0.4245412945747375,0.298927366733551,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.8147373199462891,0.3741289377212524,0.3573213517665863,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.7222980856895447,0.2572173774242401,1.173792839050293,286.9194030761719,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2777099609375,286.9200134277344,1.0,0.6053780913352966,1.0,1.0,0.0,1.0,-3.136954069137573,3.136946201324463,7.914788511698134e-06,2.4241647720336914,0.5350925326347351,0.5350925326347351,0.0,182.62501525878903,173.0,17678.734375,-0.0,2742.095458984375,1.0,283.1499938964844,286.34814453125,290.20587158203125,291.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18115.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228919625282288,1.0,0.0,0.0,1.3200278282165527,1.320035099983215,1.1626783447127309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.40087890625,0.0,135.85684204101562,1895.4371337890625,0.0,1063.5518798828125,0.4085044860839844,1.0,0.0,3.0,1.0,0.0
12316680,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.820250928401947,0.382092148065567,0.346636950969696,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8679820895195007,0.4576223790645599,0.4357793033123016,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8472177386283875,0.4245412945747375,0.298927366733551,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.8147373199462891,0.3741289377212524,0.3573213517665863,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.7222980856895447,0.2572173774242401,1.173792839050293,286.9194030761719,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2777099609375,286.9200134277344,1.0,0.6053780913352966,1.0,1.0,0.0,1.0,-3.136954069137573,3.136946201324463,7.914788511698134e-06,2.4241647720336914,0.5350925326347351,0.5350925326347351,0.0,182.62501525878903,173.0,17678.734375,-0.0,2742.095458984375,1.0,283.1499938964844,286.34814453125,290.20587158203125,291.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18115.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228919625282288,1.0,0.0,0.0,1.3200278282165527,1.320035099983215,1.1626783447127309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.40087890625,0.0,135.85684204101562,1895.4371337890625,0.0,1063.5518798828125,0.4085044860839844,1.0,0.0,3.0,1.0,0.0
12316740,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8278478384017944,0.383185863494873,0.3473639786243438,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8770833611488342,0.4595053195953369,0.4372854828834533,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8558022975921631,0.4264111518859863,0.300030916929245,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8229861855506897,0.3761096596717834,0.3589265048503876,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7293161153793335,0.2584632337093353,1.178166389465332,286.93310546875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2760314941406,286.93365478515625,1.0,0.6033723950386047,1.0,1.0,0.0,1.0,-3.148155927658081,3.148147821426392,7.971742888912559e-06,2.432955026626587,0.5339808464050293,0.5339808464050293,0.0,176.81552124023438,161.0,17677.828125,-0.0,2733.414306640625,1.0,283.1499938964844,286.3610534667969,290.21881103515625,291.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,18107.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226218938827515,1.0,0.0,0.0,1.314749240875244,1.3147565126419067,1.1533982302580625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.806396484375,0.0,134.81756591796875,1895.4371337890625,0.0,1061.8800048828125,0.4075978100299835,1.0,0.0,3.0,1.0,0.0
12316800,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8278478384017944,0.383185863494873,0.3473639786243438,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8770833611488342,0.4595053195953369,0.4372854828834533,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8558022975921631,0.4264111518859863,0.300030916929245,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8229861855506897,0.3761096596717834,0.3589265048503876,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7293161153793335,0.2584632337093353,1.178166389465332,286.93310546875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2760314941406,286.93365478515625,1.0,0.6033723950386047,1.0,1.0,0.0,1.0,-3.148155927658081,3.148147821426392,7.971742888912559e-06,2.432955026626587,0.5339808464050293,0.5339808464050293,0.0,176.81552124023438,161.0,17677.828125,-0.0,2733.414306640625,1.0,283.1499938964844,286.3610534667969,290.21881103515625,291.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,18107.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226218938827515,1.0,0.0,0.0,1.314749240875244,1.3147565126419067,1.1533982302580625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.806396484375,0.0,134.81756591796875,1895.4371337890625,0.0,1061.8800048828125,0.4075978100299835,1.0,0.0,3.0,1.0,0.0
12316860,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.8393397927284241,0.384325623512268,0.3480329513549804,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.8908272385597229,0.461427241563797,0.4387232661247253,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.8688650727272034,0.4283253848552704,0.3010875284671783,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.834976851940155,0.3781177699565887,0.3604511618614197,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.7396711111068726,0.2597231268882751,1.1820915937423706,286.9457397460937,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2748413085937,286.9462585449219,1.0,0.5997588038444519,1.0,1.0,0.0,1.0,-3.158512592315674,3.1585044860839844,8.024577255127952e-06,2.44107985496521,0.5329263210296631,0.5329263210296631,0.0,168.24913024902344,149.0,17675.703125,-0.0,2708.09130859375,1.0,283.1499938964844,286.3730163574219,290.2326354980469,291.44195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18101.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622230052947998,1.0,0.0,0.0,1.3097721338272097,1.309779405593872,1.1446821446270405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.35986328125,0.0,133.84495544433594,1895.4371337890625,0.0,1059.4571533203125,0.4067468047142029,1.0,0.0,3.0,1.0,0.0
12316920,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.8393397927284241,0.384325623512268,0.3480329513549804,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.8908272385597229,0.461427241563797,0.4387232661247253,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.8688650727272034,0.4283253848552704,0.3010875284671783,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.834976851940155,0.3781177699565887,0.3604511618614197,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.7396711111068726,0.2597231268882751,1.1820915937423706,286.9457397460937,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2748413085937,286.9462585449219,1.0,0.5997588038444519,1.0,1.0,0.0,1.0,-3.158512592315674,3.1585044860839844,8.024577255127952e-06,2.44107985496521,0.5329263210296631,0.5329263210296631,0.0,168.24913024902344,149.0,17675.703125,-0.0,2708.09130859375,1.0,283.1499938964844,286.3730163574219,290.2326354980469,291.44195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18101.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622230052947998,1.0,0.0,0.0,1.3097721338272097,1.309779405593872,1.1446821446270405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.35986328125,0.0,133.84495544433594,1895.4371337890625,0.0,1059.4571533203125,0.4067468047142029,1.0,0.0,3.0,1.0,0.0
12316980,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.8505558967590332,0.3852120041847229,0.3485222458839416,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.9040074348449708,0.4629069864749908,0.439793974161148,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.8815628886222839,0.4298028349876404,0.301876813173294,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.8464968800544739,0.3796572685241699,0.3615820705890655,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95477294921875,0.7497016787528992,0.2606875896453857,1.184911608695984,286.9549255371094,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2742004394531,286.9554443359375,1.0,0.5963852405548096,1.0,1.0,0.0,1.0,-3.166088104248047,3.1660799980163574,8.063329914875794e-06,2.447021484375,0.5321654677391052,0.5321654677391052,0.0,160.66712951660156,149.0,17674.328125,-0.0,2682.34033203125,1.0,283.1499938964844,286.3816833496094,290.2437744140625,291.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18096.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218845248222351,1.0,0.0,0.0,1.3061869144439695,1.3061941862106323,1.1384241815903809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.228271484375,0.0,133.14759826660156,1895.4371337890625,0.0,1057.3240966796875,0.4061349332332611,1.0,0.0,3.0,1.0,0.0
12317040,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.8545624613761902,0.3854941725730896,0.3486747443675995,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.908822238445282,0.4633766114711761,0.4401299655437469,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8860560059547424,0.4302723109722137,0.3021248877048492,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.8505950570106506,0.3801449537277221,0.3619362413883209,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.7532790899276733,0.2609928250312805,1.1857839822769165,286.9577941894531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2740478515625,286.9582824707031,1.0,0.5952498316764832,1.0,1.0,0.0,1.0,-3.1684486865997314,3.168440580368042,8.07542437541997e-06,2.4488725662231445,0.5319327116012573,0.5319327116012573,0.0,158.15444946289062,137.0,17674.025390625,-0.0,2673.477294921875,1.0,283.1499938964844,286.3843688964844,290.2474060058594,291.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,18094.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217714548110962,1.0,0.0,0.0,1.3050899505615234,1.305097222328186,1.136512821631186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.168212890625,0.0,132.93463134765625,1895.4371337890625,0.0,1056.6270751953125,0.405947744846344,1.0,0.0,3.0,1.0,0.0
12317100,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.8637393712997437,0.3860849738121032,0.3489896059036255,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9203026294708252,0.4643581509590149,0.4408270418643951,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.8962313532829285,0.4312544763088226,0.302640289068222,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.8599663376808167,0.3811628222465515,0.3626699447631836,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.7614679336547852,0.2616292834281921,1.1875752210617063,286.963623046875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27374267578125,286.964111328125,1.0,0.5927862524986267,1.0,1.0,0.0,1.0,-3.17332124710083,3.1733131408691406,8.100416380329989e-06,2.452693462371826,0.5314608812332153,0.5314608812332153,0.0,152.7554168701172,137.0,17673.666015625,-0.0,2653.98681640625,1.0,283.1499938964844,286.389892578125,290.2551574707031,291.46435546875,293.1499938964844,293.1499938964844,283.1499938964844,18091.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215337514877319,1.0,0.0,0.0,1.3028650283813477,1.3028721809387207,1.132640932155482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.1845703125,0.0,132.50318908691406,1895.4371337890625,0.0,1055.1619873046875,0.4055681228637695,1.0,0.0,3.0,1.0,0.0
12317160,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.8740787506103516,0.3866780698299408,0.3493016064167022,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.9333534240722656,0.4653422832489013,0.4415213763713836,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.9076256155967712,0.43224036693573,0.3031544089317322,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.8705164194107056,0.3821819722652435,0.3633995354175567,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.770691990852356,0.262265682220459,1.1893404722213743,286.9693908691406,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.27349853515625,286.9698791503906,1.0,0.5902324914932251,1.0,1.0,0.0,1.0,-3.1781492233276367,3.178141117095948,8.125216481857933e-06,2.4564788341522217,0.5310066342353821,0.5310066342353821,0.0,147.20816040039062,125.0,17673.7421875,-0.0,2633.539794921875,1.0,283.1499938964844,286.395263671875,290.2630920410156,291.4723205566406,293.1499938964844,293.1499938964844,283.1499938964844,18088.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212974786758423,1.0,0.0,0.0,1.3007196187973022,1.3007267713546753,1.1289137802350525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.27685546875,0.0,132.08767700195312,1895.4371337890625,0.0,1053.7073974609375,0.4052018821239471,1.0,0.0,3.0,1.0,0.0
12317220,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8986960053443909,0.3878664076328277,0.3499180972576141,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.9623159170150756,0.4673133790493011,0.4429028630256653,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.936942219734192,0.4342179596424103,0.3041795790195465,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8956418633460999,0.3842199742794037,0.3648482859134674,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.7926537990570068,0.2635354101657867,1.19280743598938,286.9806823730469,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2731018066406,286.98114013671875,1.0,0.5849389433860779,1.0,1.0,0.0,1.0,-3.187695026397705,3.187686920166016,8.174360118573532e-06,2.4639620780944824,0.5301542282104492,0.5301542282104492,0.0,135.8182373046875,113.0,17675.43359375,-0.0,2590.621337890625,1.0,283.1499938964844,286.4057922363281,290.2796325683594,291.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18081.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208406090736389,1.0,0.0,0.0,1.2966773509979248,1.296684503555298,1.1219081130775521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6884765625,0.0,131.30552673339844,1895.4371337890625,0.0,1050.89892578125,0.4045107364654541,1.0,0.0,3.0,1.0,0.0
12317280,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8986960053443909,0.3878664076328277,0.3499180972576141,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.9623159170150756,0.4673133790493011,0.4429028630256653,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.936942219734192,0.4342179596424103,0.3041795790195465,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8956418633460999,0.3842199742794037,0.3648482859134674,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.7926537990570068,0.2635354101657867,1.19280743598938,286.9806823730469,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2731018066406,286.98114013671875,1.0,0.5849389433860779,1.0,1.0,0.0,1.0,-3.187695026397705,3.187686920166016,8.174360118573532e-06,2.4639620780944824,0.5301542282104492,0.5301542282104492,0.0,135.8182373046875,113.0,17675.43359375,-0.0,2590.621337890625,1.0,283.1499938964844,286.4057922363281,290.2796325683594,291.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18081.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208406090736389,1.0,0.0,0.0,1.2966773509979248,1.296684503555298,1.1219081130775521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6884765625,0.0,131.30552673339844,1895.4371337890625,0.0,1050.89892578125,0.4045107364654541,1.0,0.0,3.0,1.0,0.0
12317340,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9323442578315736,0.3890509605407715,0.3505237996578216,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.9918816089630128,0.4692808389663696,0.4442733228206634,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.9711476564407348,0.4361956119537353,0.3051992356777191,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9295510053634644,0.38625168800354,0.3662830293178558,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.8194276690483093,0.2647974491119385,1.1961982250213623,286.9916076660156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2727355957031,286.9920654296875,1.0,0.5794766545295715,1.0,1.0,0.0,1.0,-3.1970999240875244,3.197091817855835,8.222918040701188e-06,2.471333265304565,0.5293852686882019,0.5293852686882019,0.0,124.17598724365234,116.0,17679.572265625,-0.0,2545.775146484375,1.0,283.1499938964844,286.4158935546875,290.2969665527344,291.5065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18074.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204196810722351,1.0,0.0,0.0,1.2930009365081787,1.2930082082748413,1.115555363639942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.4130859375,0.0,130.59402465820312,1895.4371337890625,0.0,1048.31640625,0.4038798213005066,1.0,0.0,3.0,1.0,0.0
12317400,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9323442578315736,0.3890509605407715,0.3505237996578216,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.9918816089630128,0.4692808389663696,0.4442733228206634,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.9711476564407348,0.4361956119537353,0.3051992356777191,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9295510053634644,0.38625168800354,0.3662830293178558,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.8194276690483093,0.2647974491119385,1.1961982250213623,286.9916076660156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2727355957031,286.9920654296875,1.0,0.5794766545295715,1.0,1.0,0.0,1.0,-3.1970999240875244,3.197091817855835,8.222918040701188e-06,2.471333265304565,0.5293852686882019,0.5293852686882019,0.0,124.17598724365234,116.0,17679.572265625,-0.0,2545.775146484375,1.0,283.1499938964844,286.4158935546875,290.2969665527344,291.5065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18074.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204196810722351,1.0,0.0,0.0,1.2930009365081787,1.2930082082748413,1.115555363639942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.4130859375,0.0,130.59402465820312,1895.4371337890625,0.0,1048.31640625,0.4038798213005066,1.0,0.0,3.0,1.0,0.0
12317460,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9485486745834352,0.3901793658733368,0.35137939453125,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9990000128746032,0.4715358912944793,0.4399919211864471,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9849770665168762,0.4381254911422729,0.306417316198349,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9466014504432678,0.3882352113723755,0.3679838180541992,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.8314148783683777,0.2660119831562042,1.200851321220398,287.000244140625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27252197265625,287.00048828125,1.0,0.5779407024383545,1.0,1.0,0.0,1.0,-3.202234268188477,3.202225923538208,8.249829079431947e-06,2.475493907928467,0.5286779999732971,0.5286779999732971,0.0,119.78240966796876,119.0,17674.05859375,-0.0,2531.780517578125,1.0,283.1499938964844,286.4242858886719,290.31500244140625,291.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18067.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200390458106995,1.0,0.0,0.0,1.289677381515503,1.289684534072876,1.1098278207555269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.116455078125,0.0,129.95281982421875,1895.4371337890625,0.0,1045.9849853515625,0.4033087491989136,1.0,0.0,3.0,1.0,0.0
12317520,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9485486745834352,0.3901793658733368,0.35137939453125,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9990000128746032,0.4715358912944793,0.4399919211864471,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9849770665168762,0.4381254911422729,0.306417316198349,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9466014504432678,0.3882352113723755,0.3679838180541992,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.8314148783683777,0.2660119831562042,1.200851321220398,287.000244140625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27252197265625,287.00048828125,1.0,0.5779407024383545,1.0,1.0,0.0,1.0,-3.202234268188477,3.202225923538208,8.249829079431947e-06,2.475493907928467,0.5286779999732971,0.5286779999732971,0.0,119.78240966796876,119.0,17674.05859375,-0.0,2531.780517578125,1.0,283.1499938964844,286.4242858886719,290.31500244140625,291.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18067.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200390458106995,1.0,0.0,0.0,1.289677381515503,1.289684534072876,1.1098278207555269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.116455078125,0.0,129.95281982421875,1895.4371337890625,0.0,1045.9849853515625,0.4033087491989136,1.0,0.0,3.0,1.0,0.0
12317580,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.953394889831543,0.3911988139152527,0.3522642254829407,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9990000128746032,0.4748423397541046,0.4350147545337677,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9891846776008606,0.4399601817131042,0.3076682984828949,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.952257752418518,0.3901313245296478,0.3697355389595032,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8354302644729614,0.2671442627906799,1.2057620286941528,287.0068664550781,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2739562988281,287.0072326660156,1.0,0.5780878067016602,1.0,1.0,0.0,1.0,-3.206682682037353,3.206674575805664,8.272787454188801e-06,2.4789416790008545,0.5280023813247681,0.5280023813247681,0.0,118.80746459960938,139.0,17667.458984375,-0.0,2535.3291015625,1.0,283.1499938964844,286.4306335449219,290.3329772949219,291.54254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18063.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195548176765442,1.0,0.0,0.0,1.28648579120636,1.2864930629730225,1.1043416492384497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.37841796875,0.0,129.3451690673828,1895.4371337890625,0.0,1043.0247802734375,0.4027691185474396,1.0,0.0,3.0,1.0,0.0
12317640,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.953394889831543,0.3911988139152527,0.3522642254829407,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9990000128746032,0.4748423397541046,0.4350147545337677,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9891846776008606,0.4399601817131042,0.3076682984828949,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.952257752418518,0.3901313245296478,0.3697355389595032,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8354302644729614,0.2671442627906799,1.2057620286941528,287.0068664550781,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2739562988281,287.0072326660156,1.0,0.5780878067016602,1.0,1.0,0.0,1.0,-3.206682682037353,3.206674575805664,8.272787454188801e-06,2.4789416790008545,0.5280023813247681,0.5280023813247681,0.0,118.80746459960938,139.0,17667.458984375,-0.0,2535.3291015625,1.0,283.1499938964844,286.4306335449219,290.3329772949219,291.54254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18063.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195548176765442,1.0,0.0,0.0,1.28648579120636,1.2864930629730225,1.1043416492384497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.37841796875,0.0,129.3451690673828,1895.4371337890625,0.0,1043.0247802734375,0.4027691185474396,1.0,0.0,3.0,1.0,0.0
