time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9496597051620485,0.391713798046112,0.3527606129646301,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.9990000128746032,0.4763667285442352,0.4403264224529266,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.986492395401001,0.4408843517303467,0.3083374202251434,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9489009380340576,0.3910861611366272,0.370671808719635,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.832865297794342,0.2677177786827087,1.2085137367248535,287.0144958496094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2747802734375,287.0155029296875,1.0,0.5811976194381714,1.0,1.0,0.0,1.0,-3.21887731552124,3.218868970870972,8.335126949532423e-06,2.488089084625244,0.5277611017227173,0.5277611017227173,0.0,120.5556640625,139.0,17694.75390625,-0.0,2569.08154296875,1.0,283.1499938964844,286.4368591308594,290.34234619140625,291.5521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18057.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192783713340759,1.0,0.0,0.0,1.2851303815841677,1.2851375341415403,1.1020157586472125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.461669921875,0.0,129.0769500732422,1895.4371337890625,0.0,1041.3372802734375,0.4025299847126007,1.0,0.0,3.0,1.0,0.0
12317760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.9419065117836,0.3922474384307861,0.3533194661140442,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.9990000128746032,0.4771495759487152,0.4503260552883148,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.9805341958999634,0.4418269395828247,0.3090551197528839,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.9415299296379088,0.3920550346374511,0.3716717362403869,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8274653553962708,0.2682997584342956,1.2115567922592163,287.0277099609375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2739562988281,287.02899169921875,1.0,0.5857529640197754,1.0,1.0,0.0,1.0,-3.237128496170044,3.2371201515197754,8.429809895460494e-06,2.50215482711792,0.5276669859886169,0.5276669859886169,0.0,123.82430267333984,159.0,17745.40625,-0.0,2623.7529296875,1.0,283.1499938964844,286.44744873046875,290.35272216796875,291.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,18044.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191072463989258,1.0,0.0,0.0,1.2842577695846558,1.2842649221420288,1.1005196398627961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.141357421875,0.0,128.8805694580078,1895.4371337890625,0.0,1040.293701171875,0.4023506641387939,1.0,0.0,3.0,1.0,0.0
12317820,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9052128791809082,0.3932050466537475,0.3547003865242004,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.971954882144928,0.4779369831085205,0.453058123588562,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.9471558332443236,0.4436124265193939,0.3106991648674011,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9055804014205932,0.3938874006271362,0.3739441931247711,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.8005613684654236,0.2693409621715545,1.2188470363616943,287.0458374023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26934814453125,287.0464172363281,1.0,0.5963143706321716,1.0,1.0,0.0,1.0,-3.2558670043945312,3.255858421325684,8.528640137228649e-06,2.517014980316162,0.5276076793670654,0.5276076793670654,0.0,137.7583770751953,179.0,17801.4375,-0.0,2738.865234375,1.0,283.1499938964844,286.46270751953125,290.376220703125,291.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,18022.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194224953651428,1.0,0.0,0.0,1.283430814743042,1.2834380865097046,1.099103030810511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.400390625,0.0,128.6670684814453,1895.4371337890625,0.0,1042.216552734375,0.4021473228931427,1.0,0.0,3.0,1.0,0.0
12317880,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9052128791809082,0.3932050466537475,0.3547003865242004,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.971954882144928,0.4779369831085205,0.453058123588562,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.9471558332443236,0.4436124265193939,0.3106991648674011,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9055804014205932,0.3938874006271362,0.3739441931247711,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.8005613684654236,0.2693409621715545,1.2188470363616943,287.0458374023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26934814453125,287.0464172363281,1.0,0.5963143706321716,1.0,1.0,0.0,1.0,-3.2558670043945312,3.255858421325684,8.528640137228649e-06,2.517014980316162,0.5276076793670654,0.5276076793670654,0.0,137.7583770751953,179.0,17801.4375,-0.0,2738.865234375,1.0,283.1499938964844,286.46270751953125,290.376220703125,291.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,18022.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194224953651428,1.0,0.0,0.0,1.283430814743042,1.2834380865097046,1.099103030810511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.400390625,0.0,128.6670684814453,1895.4371337890625,0.0,1042.216552734375,0.4021473228931427,1.0,0.0,3.0,1.0,0.0
12317940,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.8734902739524841,0.3940156400203705,0.3560607135295868,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.9363939166069032,0.4791624248027801,0.4547688364982605,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.910524845123291,0.4452683925628662,0.3123401403427124,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.8744869232177734,0.3955972194671631,0.3762172162532806,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.7731062769889832,0.2702539265155792,1.226097583770752,287.0590515136719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26544189453125,287.0596008300781,1.0,0.6082069873809814,1.0,1.0,0.0,1.0,-3.272855043411255,3.2728464603424072,8.618222636869177e-06,2.5302858352661133,0.5277023315429688,0.5277023315429688,0.0,154.76824951171875,199.0,17855.822265625,-0.0,2869.13916015625,1.0,283.1499938964844,286.4732971191406,290.3988647460937,291.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201726794242859,1.0,0.0,0.0,1.2833353281021118,1.2833424806594849,1.0989393217641918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.756591796875,0.0,128.6037139892578,1895.4371337890625,0.0,1046.8031005859375,0.4020821750164032,1.0,0.0,3.0,1.0,0.0
12318000,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.8734902739524841,0.3940156400203705,0.3560607135295868,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.9363939166069032,0.4791624248027801,0.4547688364982605,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.910524845123291,0.4452683925628662,0.3123401403427124,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.8744869232177734,0.3955972194671631,0.3762172162532806,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.7731062769889832,0.2702539265155792,1.226097583770752,287.0590515136719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26544189453125,287.0596008300781,1.0,0.6082069873809814,1.0,1.0,0.0,1.0,-3.272855043411255,3.2728464603424072,8.618222636869177e-06,2.5302858352661133,0.5277023315429688,0.5277023315429688,0.0,154.76824951171875,199.0,17855.822265625,-0.0,2869.13916015625,1.0,283.1499938964844,286.4732971191406,290.3988647460937,291.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201726794242859,1.0,0.0,0.0,1.2833353281021118,1.2833424806594849,1.0989393217641918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.756591796875,0.0,128.6037139892578,1895.4371337890625,0.0,1046.8031005859375,0.4020821750164032,1.0,0.0,3.0,1.0,0.0
12318060,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8471917510032654,0.3947194516658783,0.3573770225048065,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.9041234254837036,0.4805311262607574,0.4567328989505768,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8821039199829102,0.4468244612216949,0.3139532208442688,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8487184047698975,0.3972083628177643,0.3784547448158264,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7502984404563904,0.2710635364055633,1.2331570386886597,287.07135009765625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26153564453125,287.07183837890625,1.0,0.6207708120346069,1.0,1.0,0.0,1.0,-3.2899200916290283,3.2899115085601807,8.708574569027405e-06,2.543574571609497,0.528009295463562,0.528009295463562,0.0,173.3480224609375,202.0,17917.3203125,-0.0,3009.60498046875,1.0,283.1499938964844,286.4828491210937,290.4207763671875,291.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210185289382935,1.0,0.0,0.0,1.2841688394546509,1.284175992012024,1.1003672995002489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.256103515625,0.0,128.7110137939453,1895.4371337890625,0.0,1051.9920654296875,0.4021684527397156,1.0,0.0,3.0,1.0,0.0
12318120,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8471917510032654,0.3947194516658783,0.3573770225048065,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.9041234254837036,0.4805311262607574,0.4567328989505768,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8821039199829102,0.4468244612216949,0.3139532208442688,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8487184047698975,0.3972083628177643,0.3784547448158264,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7502984404563904,0.2710635364055633,1.2331570386886597,287.07135009765625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26153564453125,287.07183837890625,1.0,0.6207708120346069,1.0,1.0,0.0,1.0,-3.2899200916290283,3.2899115085601807,8.708574569027405e-06,2.543574571609497,0.528009295463562,0.528009295463562,0.0,173.3480224609375,202.0,17917.3203125,-0.0,3009.60498046875,1.0,283.1499938964844,286.4828491210937,290.4207763671875,291.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210185289382935,1.0,0.0,0.0,1.2841688394546509,1.284175992012024,1.1003672995002489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.256103515625,0.0,128.7110137939453,1895.4371337890625,0.0,1051.9920654296875,0.4021684527397156,1.0,0.0,3.0,1.0,0.0
12318180,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8355373740196228,0.3952551186084747,0.3582323789596557,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8908568620681763,0.4816987812519073,0.4582119882106781,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8694961667060852,0.4480730295181274,0.3151135742664337,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8374974131584167,0.3985022604465484,0.3800701200962066,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.7402949333190918,0.2716827988624573,1.237822651863098,287.0797119140625,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2582092285156,287.0800476074219,1.0,0.6276047825813293,1.0,1.0,0.0,1.0,-3.30168080329895,3.3016719818115234,8.771275133767631e-06,2.5527946949005127,0.5284143090248108,0.5284143090248108,0.0,183.70655822753903,202.0,17967.083984375,-0.0,3093.448486328125,1.0,283.1499938964844,286.4891357421875,290.4393310546875,291.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,17971.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217290759086609,1.0,0.0,0.0,1.2855550050735474,1.2855621576309204,1.1027442070599137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.443115234375,0.0,128.92982482910156,1895.4371337890625,0.0,1056.36572265625,0.4023551940917969,1.0,0.0,3.0,1.0,0.0
12318240,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.833936333656311,0.3953549861907959,0.3583770990371704,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8890361785888672,0.4819218218326568,0.4584785401821136,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8677815198898315,0.4483074843883514,0.3153197765350342,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.8359799385070801,0.3987453579902649,0.3803576529026031,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.7389331459999084,0.271797776222229,1.2386162281036377,287.0810241699219,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2575988769531,287.0813903808594,1.0,0.6286925673484802,1.0,1.0,0.0,1.0,-3.3037238121032715,3.3037149906158447,8.782177246757783e-06,2.5543911457061768,0.5285053253173828,0.5285053253173828,0.0,185.26544189453125,205.0,17976.46875,-0.0,3106.716552734375,1.0,283.1499938964844,286.4900817871094,290.44287109375,291.670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17969.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218605041503906,1.0,0.0,0.0,1.2858831882476809,1.2858903408050537,1.1033073121780041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.802734375,0.0,128.98387145996094,1895.4371337890625,0.0,1057.1759033203125,0.402401864528656,1.0,0.0,3.0,1.0,0.0
12318300,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.8297325968742371,0.3956634402275085,0.358803927898407,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848693847656,0.8842830657958984,0.4826182126998901,0.4592889249324798,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848693847656,0.863325297832489,0.4490339756011963,0.3159426152706146,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.8320397138595581,0.3994993269443512,0.3812271952629089,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.7353804111480713,0.2721528708934784,1.2409640550613403,287.0848693847656,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2557067871094,287.0851745605469,1.0,0.6317367553710938,1.0,1.0,0.0,1.0,-3.309830904006958,3.3098220825195312,8.814803550194483e-06,2.5591626167297363,0.5288206934928894,0.5288206934928894,0.0,189.54025268554688,205.0,18006.146484375,-0.0,3144.295166015625,1.0,283.1499938964844,286.4927673339844,290.4540405273437,291.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17960.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222583651542664,1.0,0.0,0.0,1.2870488166809082,1.2870559692382812,1.1053083426304513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.079345703125,0.0,129.1790771484375,1895.4371337890625,0.0,1059.63232421875,0.4025710821151733,1.0,0.0,3.0,1.0,0.0
12318360,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8264207243919373,0.395966500043869,0.359200119972229,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.8805869221687317,0.4833115339279175,0.4600705206394195,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8598809838294983,0.4497516751289367,0.3165391087532043,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8289949893951416,0.4002455174922943,0.3820618689060211,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08819580078125,0.732612133026123,0.2725029587745666,1.2431570291519165,287.0882873535156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25390625,287.08856201171875,1.0,0.6343623995780945,1.0,1.0,0.0,1.0,-3.3156063556671143,3.3155975341796875,8.845710908644833e-06,2.563673734664917,0.5291839838027954,0.5291839838027954,0.0,193.11090087890625,208.0,18036.6640625,-0.0,3177.283935546875,1.0,283.1499938964844,286.4950256347656,290.4653625488281,291.69647216796875,293.1499938964844,293.1499938964844,283.1499938964844,17952.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226378083229065,1.0,0.0,0.0,1.288426637649536,1.2884337902069092,1.1076762262973717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.427978515625,0.0,129.41404724121094,1895.4371337890625,0.0,1061.978271484375,0.4027755558490753,1.0,0.0,3.0,1.0,0.0
12318420,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8214617371559143,0.3965544402599334,0.3599253296852112,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.875192403793335,0.4846809506416321,0.4615656733512878,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.854889988899231,0.4511608183383941,0.3176736533641815,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8245804905891418,0.4017152488231659,0.383655309677124,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7285411953926086,0.2731902599334717,1.247223734855652,287.09405517578125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2504577636719,287.0942687988281,1.0,0.638769805431366,1.0,1.0,0.0,1.0,-3.326448917388916,3.3264400959014893,8.903874004317913e-06,2.572140455245972,0.5300595760345459,0.5300595760345459,0.0,198.8366241455078,211.0,18101.3203125,-0.0,3233.960205078125,1.0,283.1499938964844,286.4984436035156,290.4886779785156,291.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17935.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233665347099304,1.0,0.0,0.0,1.2918356657028198,1.2918428182601929,1.1135455224575709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.4501953125,0.0,130.00601196289062,1895.4371337890625,0.0,1066.4947509765625,0.4032921493053436,1.0,0.0,3.0,1.0,0.0
12318480,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8214617371559143,0.3965544402599334,0.3599253296852112,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.875192403793335,0.4846809506416321,0.4615656733512878,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.854889988899231,0.4511608183383941,0.3176736533641815,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8245804905891418,0.4017152488231659,0.383655309677124,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7285411953926086,0.2731902599334717,1.247223734855652,287.09405517578125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2504577636719,287.0942687988281,1.0,0.638769805431366,1.0,1.0,0.0,1.0,-3.326448917388916,3.3264400959014893,8.903874004317913e-06,2.572140455245972,0.5300595760345459,0.5300595760345459,0.0,198.8366241455078,211.0,18101.3203125,-0.0,3233.960205078125,1.0,283.1499938964844,286.4984436035156,290.4886779785156,291.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17935.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233665347099304,1.0,0.0,0.0,1.2918356657028198,1.2918428182601929,1.1135455224575709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.4501953125,0.0,130.00601196289062,1895.4371337890625,0.0,1066.4947509765625,0.4032921493053436,1.0,0.0,3.0,1.0,0.0
12318540,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.81781405210495,0.3971124589443207,0.3605818450450897,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8713842034339905,0.4860179424285888,0.4629872143268585,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.851396381855011,0.4525327682495117,0.3187490403652191,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.8214890956878662,0.4031520783901214,0.3851727843284607,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985107421875,0.7256264686584473,0.273858904838562,1.2509921789169312,287.0985717773437,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2471923828125,287.0987548828125,1.0,0.6424552202224731,1.0,1.0,0.0,1.0,-3.336599111557007,3.336590051651001,8.95849007065408e-06,2.580064296722412,0.5311474204063416,0.5311474204063416,0.0,203.3690185546875,214.0,18172.078125,-0.0,3282.61962890625,1.0,283.1499938964844,286.5005798339844,290.5130310058594,291.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17916.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241125464439392,1.0,0.0,0.0,1.2961702346801758,1.2961775064468384,1.1210308059617093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.015625,0.0,130.77125549316406,1895.4371337890625,0.0,1071.1329345703125,0.4039606750011444,1.0,0.0,3.0,1.0,0.0
12318600,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.81781405210495,0.3971124589443207,0.3605818450450897,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8713842034339905,0.4860179424285888,0.4629872143268585,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.851396381855011,0.4525327682495117,0.3187490403652191,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.8214890956878662,0.4031520783901214,0.3851727843284607,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985107421875,0.7256264686584473,0.273858904838562,1.2509921789169312,287.0985717773437,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2471923828125,287.0987548828125,1.0,0.6424552202224731,1.0,1.0,0.0,1.0,-3.336599111557007,3.336590051651001,8.95849007065408e-06,2.580064296722412,0.5311474204063416,0.5311474204063416,0.0,203.3690185546875,214.0,18172.078125,-0.0,3282.61962890625,1.0,283.1499938964844,286.5005798339844,290.5130310058594,291.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17916.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241125464439392,1.0,0.0,0.0,1.2961702346801758,1.2961775064468384,1.1210308059617093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.015625,0.0,130.77125549316406,1895.4371337890625,0.0,1071.1329345703125,0.4039606750011444,1.0,0.0,3.0,1.0,0.0
12318660,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8148415684700012,0.3976338505744934,0.3611835539340973,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8684054613113403,0.4873139560222626,0.464347243309021,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8486821055412292,0.4538632035255432,0.3197781145572662,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8190844058990479,0.4045514762401581,0.3866312801837921,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.7233111262321472,0.2745048403739929,1.2545461654663086,287.1019592285156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2440185546875,287.1020812988281,1.0,0.6457252502441406,1.0,1.0,0.0,1.0,-3.346224784851074,3.3462157249450684,9.01043586054584e-06,2.58757758140564,0.5324647426605225,0.5324647426605225,0.0,207.24806213378903,202.0,18250.078125,-0.0,3326.626708984375,1.0,283.1499938964844,286.5014343261719,290.5384521484375,291.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17896.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249427795410156,1.0,0.0,0.0,1.3015055656433103,1.3015127182006836,1.1302784486133532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.1865234375,0.0,131.72532653808594,1895.4371337890625,0.0,1076.3116455078125,0.4047936797142029,1.0,0.0,3.0,1.0,0.0
12318720,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8148415684700012,0.3976338505744934,0.3611835539340973,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8684054613113403,0.4873139560222626,0.464347243309021,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8486821055412292,0.4538632035255432,0.3197781145572662,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8190844058990479,0.4045514762401581,0.3866312801837921,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.7233111262321472,0.2745048403739929,1.2545461654663086,287.1019592285156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2440185546875,287.1020812988281,1.0,0.6457252502441406,1.0,1.0,0.0,1.0,-3.346224784851074,3.3462157249450684,9.01043586054584e-06,2.58757758140564,0.5324647426605225,0.5324647426605225,0.0,207.24806213378903,202.0,18250.078125,-0.0,3326.626708984375,1.0,283.1499938964844,286.5014343261719,290.5384521484375,291.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17896.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249427795410156,1.0,0.0,0.0,1.3015055656433103,1.3015127182006836,1.1302784486133532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.1865234375,0.0,131.72532653808594,1895.4371337890625,0.0,1076.3116455078125,0.4047936797142029,1.0,0.0,3.0,1.0,0.0
12318780,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8185485005378723,0.3981309831142425,0.3614965081214905,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8730002045631409,0.4885726869106293,0.4653944969177246,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8530617356300354,0.4551602303981781,0.3205777704715729,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.823301374912262,0.4059192538261413,0.3877815902233124,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.7267197966575623,0.2751348912715912,1.256704330444336,287.1029052734375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.240966796875,287.1029052734375,1.0,0.6444922685623169,1.0,1.0,0.0,1.0,-3.3528060913085938,3.352797031402588,9.04620628716657e-06,2.59277868270874,0.5340000987052917,0.5340000987052917,0.0,204.01942443847656,190.0,18328.177734375,-0.0,3323.189208984375,1.0,283.1499938964844,286.5000915527344,290.56475830078125,291.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,17876.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258836388587952,1.0,0.0,0.0,1.3078426122665403,1.3078498840332031,1.1413120404313305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.6826171875,0.0,132.87396240234375,1895.4371337890625,0.0,1082.2020263671875,0.4057948589324951,1.0,0.0,3.0,1.0,0.0
12318840,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8185485005378723,0.3981309831142425,0.3614965081214905,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8730002045631409,0.4885726869106293,0.4653944969177246,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8530617356300354,0.4551602303981781,0.3205777704715729,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.823301374912262,0.4059192538261413,0.3877815902233124,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.7267197966575623,0.2751348912715912,1.256704330444336,287.1029052734375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.240966796875,287.1029052734375,1.0,0.6444922685623169,1.0,1.0,0.0,1.0,-3.3528060913085938,3.352797031402588,9.04620628716657e-06,2.59277868270874,0.5340000987052917,0.5340000987052917,0.0,204.01942443847656,190.0,18328.177734375,-0.0,3323.189208984375,1.0,283.1499938964844,286.5000915527344,290.56475830078125,291.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,17876.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258836388587952,1.0,0.0,0.0,1.3078426122665403,1.3078498840332031,1.1413120404313305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.6826171875,0.0,132.87396240234375,1895.4371337890625,0.0,1082.2020263671875,0.4057948589324951,1.0,0.0,3.0,1.0,0.0
12318900,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024780273437,0.822084903717041,0.3983811438083648,0.3615895807743072,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024780273437,0.8772826194763184,0.4891955554485321,0.4658440053462982,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024780273437,0.8571255803108215,0.4558049738407135,0.3209246397018432,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024780273437,0.8270983695983887,0.4065998792648315,0.3882853388786316,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.7298901081085205,0.275454431772232,1.257477045059204,287.1024780273437,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2395935058594,287.1024475097656,1.0,0.6429944634437561,1.0,1.0,0.0,1.0,-3.355411529541016,3.3554024696350098,9.060363481694368e-06,2.5948288440704346,0.5348513722419739,0.5348513722419739,0.0,200.69009399414065,190.0,18368.4453125,-0.0,3310.07470703125,1.0,283.1499938964844,286.4985656738281,290.578125,291.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,17866.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62638258934021,1.0,0.0,0.0,1.3113911151885986,1.3113983869552612,1.1475137995375917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0087890625,0.0,133.5236053466797,1895.4371337890625,0.0,1085.334716796875,0.4063602983951568,1.0,0.0,3.0,1.0,0.0
12318960,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8264121413230896,0.3986315429210663,0.3616576790809631,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8825450539588928,0.4898141026496887,0.4662626087665558,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8621323704719543,0.456447035074234,0.3212498426437378,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8317123651504517,0.4072785377502441,0.388760358095169,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.7337717413902283,0.2757776379585266,1.258137822151184,287.1016540527344,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2383117675781,287.10162353515625,1.0,0.6411052346229553,1.0,1.0,0.0,1.0,-3.3577544689178467,3.357745409011841,9.073103683476802e-06,2.596672296524048,0.5357623100280762,0.5357623100280762,0.0,196.6633453369141,178.0,18410.283203125,-0.0,3292.342529296875,1.0,283.1499938964844,286.4966125488281,290.59161376953125,291.84552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17855.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268934607505798,1.0,0.0,0.0,1.3152060508728027,1.315213322639465,1.1541999356268209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.439453125,0.0,134.22584533691406,1895.4371337890625,0.0,1088.549560546875,0.4069705605506897,1.0,0.0,3.0,1.0,0.0
12319020,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8371272087097168,0.3991279006004333,0.3617408573627472,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8955785036087036,0.4910355508327484,0.4670327603816986,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8746334314346313,0.4577196538448334,0.3218537867069244,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8431187868118286,0.4086270928382873,0.389649748802185,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7434306740760803,0.2764323651790619,1.2592474222183228,287.0990600585937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2359313964844,287.0989685058594,1.0,0.6365413665771484,1.0,1.0,0.0,1.0,-3.36191201210022,3.361902952194214,9.095733730646316e-06,2.5999438762664795,0.5377727746963501,0.5377727746963501,0.0,187.22970581054688,166.0,18499.74609375,-0.0,3247.68115234375,1.0,283.1499938964844,286.4916687011719,290.6191711425781,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,17832.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279575228691101,1.0,0.0,0.0,1.323675513267517,1.3236827850341797,1.169113090782048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.7099609375,0.0,135.79747009277344,1895.4371337890625,0.0,1095.26611328125,0.4083323180675506,1.0,0.0,3.0,1.0,0.0
12319080,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8371272087097168,0.3991279006004333,0.3617408573627472,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8955785036087036,0.4910355508327484,0.4670327603816986,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8746334314346313,0.4577196538448334,0.3218537867069244,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8431187868118286,0.4086270928382873,0.389649748802185,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7434306740760803,0.2764323651790619,1.2592474222183228,287.0990600585937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2359313964844,287.0989685058594,1.0,0.6365413665771484,1.0,1.0,0.0,1.0,-3.36191201210022,3.361902952194214,9.095733730646316e-06,2.5999438762664795,0.5377727746963501,0.5377727746963501,0.0,187.22970581054688,166.0,18499.74609375,-0.0,3247.68115234375,1.0,283.1499938964844,286.4916687011719,290.6191711425781,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,17832.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279575228691101,1.0,0.0,0.0,1.323675513267517,1.3236827850341797,1.169113090782048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.7099609375,0.0,135.79747009277344,1895.4371337890625,0.0,1095.26611328125,0.4083323180675506,1.0,0.0,3.0,1.0,0.0
12319140,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8506373763084412,0.3996098935604095,0.3617717325687408,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9121142029762268,0.4922301769256592,0.4677354097366333,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8902875185012817,0.4589703679084778,0.3224113881587982,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8574892282485962,0.4099578559398651,0.3904801309108734,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953369140625,0.7556691765785217,0.2770919501781463,1.260178804397583,287.09527587890625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2337646484375,287.0951232910156,1.0,0.6313072443008423,1.0,1.0,0.0,1.0,-3.365584373474121,3.365575075149536,9.11574716155883e-06,2.602834224700928,0.5400557518005371,0.5400557518005371,0.0,176.65602111816406,154.0,18598.23046875,-0.0,3195.260986328125,1.0,283.1499938964844,286.4853210449219,290.6476745605469,291.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,17807.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291121244430542,1.0,0.0,0.0,1.333364486694336,1.3333717584609983,1.18629088774469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.63720703125,0.0,137.615234375,1895.4371337890625,0.0,1102.587158203125,0.409900039434433,1.0,0.0,3.0,1.0,0.0
12319200,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8506373763084412,0.3996098935604095,0.3617717325687408,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9121142029762268,0.4922301769256592,0.4677354097366333,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8902875185012817,0.4589703679084778,0.3224113881587982,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8574892282485962,0.4099578559398651,0.3904801309108734,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953369140625,0.7556691765785217,0.2770919501781463,1.260178804397583,287.09527587890625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2337646484375,287.0951232910156,1.0,0.6313072443008423,1.0,1.0,0.0,1.0,-3.365584373474121,3.365575075149536,9.11574716155883e-06,2.602834224700928,0.5400557518005371,0.5400557518005371,0.0,176.65602111816406,154.0,18598.23046875,-0.0,3195.260986328125,1.0,283.1499938964844,286.4853210449219,290.6476745605469,291.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,17807.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291121244430542,1.0,0.0,0.0,1.333364486694336,1.3333717584609983,1.18629088774469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.63720703125,0.0,137.615234375,1895.4371337890625,0.0,1102.587158203125,0.409900039434433,1.0,0.0,3.0,1.0,0.0
12319260,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.867333173751831,0.400068461894989,0.3617619276046753,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9337009191513062,0.4933910965919494,0.4683851897716522,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.9093171954154968,0.4601916074752807,0.3229329884052276,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.8751600384712219,0.4112634658813476,0.391265720129013,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.7707949876785278,0.2777481079101562,1.2609950304031372,287.0900573730469,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2316589355469,287.08984375,1.0,0.625689685344696,1.0,1.0,0.0,1.0,-3.368908166885376,3.36889910697937,9.133868843491657e-06,2.605445623397827,0.5426008105278015,0.5426008105278015,0.0,165.47967529296875,142.0,18704.353515625,-0.0,3138.477783203125,1.0,283.1499938964844,286.4774169921875,290.67559814453125,291.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,17781.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308526992797852,1.0,0.0,0.0,1.3443048000335691,1.344312071800232,1.205837776296903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7919921875,0.0,139.69569396972656,1895.4371337890625,0.0,1113.6878662109375,0.4116844832897186,1.0,0.0,3.0,1.0,0.0
12319320,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.867333173751831,0.400068461894989,0.3617619276046753,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9337009191513062,0.4933910965919494,0.4683851897716522,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.9093171954154968,0.4601916074752807,0.3229329884052276,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.8751600384712219,0.4112634658813476,0.391265720129013,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.7707949876785278,0.2777481079101562,1.2609950304031372,287.0900573730469,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2316589355469,287.08984375,1.0,0.625689685344696,1.0,1.0,0.0,1.0,-3.368908166885376,3.36889910697937,9.133868843491657e-06,2.605445623397827,0.5426008105278015,0.5426008105278015,0.0,165.47967529296875,142.0,18704.353515625,-0.0,3138.477783203125,1.0,283.1499938964844,286.4774169921875,290.67559814453125,291.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,17781.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308526992797852,1.0,0.0,0.0,1.3443048000335691,1.344312071800232,1.205837776296903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7919921875,0.0,139.69569396972656,1895.4371337890625,0.0,1113.6878662109375,0.4116844832897186,1.0,0.0,3.0,1.0,0.0
12319380,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.8860430121421814,0.4004603326320648,0.3617179691791534,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.9564788341522216,0.4944210350513458,0.4689384698867798,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.932139813899994,0.4612805545330047,0.3233824074268341,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.8947708010673523,0.4124343395233154,0.3919511139392853,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.7876732349395752,0.2783407866954803,1.26165509223938,287.0836181640625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.229736328125,287.0833435058594,1.0,0.6203095316886902,1.0,1.0,0.0,1.0,-3.371679782867432,3.371670722961426,9.148967365035787e-06,2.6076133251190186,0.5451412200927734,0.5451412200927734,0.0,154.9110107421875,142.0,18806.0,-0.0,3083.850341796875,1.0,283.1499938964844,286.46844482421875,290.6962585449219,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,17758.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333408951759338,1.0,0.0,0.0,1.3553904294967651,1.3553978204727173,1.2258075798854406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8603515625,0.0,141.8381805419922,1895.4371337890625,0.0,1129.689697265625,0.4135120809078216,1.0,0.0,3.0,1.0,0.0
12319440,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830383300781,0.8878400921821594,0.4004928469657898,0.3617125451564789,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.9585258960723876,0.4945087134838104,0.4689845740795135,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.9343311190605164,0.461373507976532,0.3234201073646545,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830383300781,0.8966423273086548,0.41253462433815,0.3920090198516845,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7892889380455017,0.2783916592597961,1.2617082595825195,287.0830078125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.22955322265625,287.0827331542969,1.0,0.6198346614837646,1.0,1.0,0.0,1.0,-3.3719077110290527,3.371898651123047,9.150208825303707e-06,2.6077911853790283,0.54537034034729,0.54537034034729,0.0,153.9840087890625,130.0,18815.0,-0.0,3079.02099609375,1.0,283.1499938964844,286.46759033203125,290.6977233886719,291.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,17756.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335888504981995,1.0,0.0,0.0,1.35639750957489,1.3564049005508425,1.2276296956770238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.66259765625,0.0,142.034423828125,1895.4371337890625,0.0,1131.2928466796875,0.4136789441108703,1.0,0.0,3.0,1.0,0.0
12319500,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.8997482061386108,0.4006900191307068,0.361672580242157,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.9713871479034424,0.4950491487979889,0.4692650437355041,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.9485208988189696,0.4619471430778503,0.3236503303050995,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.9092295169830322,0.4131551682949066,0.3923645615577698,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.7999697923660278,0.2787065207958221,1.2620247602462769,287.0788269042969,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2284851074219,287.0784912109375,1.0,0.6168431043624878,1.0,1.0,0.0,1.0,-3.3732824325561523,3.3732731342315674,9.157690328720491e-06,2.608861923217773,0.5468329191207886,0.5468329191207886,0.0,148.16671752929688,130.0,18871.828125,-0.0,3048.5751953125,1.0,283.1499938964844,286.4620056152344,290.70574951171875,291.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17744.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352252960205078,1.0,0.0,0.0,1.3628515005111694,1.3628588914871216,1.239340150505086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.3798828125,0.0,143.2985382080078,1895.4371337890625,0.0,1141.91162109375,0.414751797914505,1.0,0.0,3.0,1.0,0.0
