time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9134730696678162,0.4008765518665313,0.3616223931312561,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.9841349124908448,0.4955767095088959,0.469532698392868,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9632251262664796,0.4625078737735748,0.3238713443279266,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.924357533454895,0.413765013217926,0.392709344625473,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.811559796333313,0.2790160477161407,1.262313961982727,287.07421875,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.22735595703125,287.0738830566406,1.0,0.6138178706169128,1.0,1.0,0.0,1.0,-3.374572515487671,3.374563217163086,9.164707989839371e-06,2.6098639965057373,0.5483434200286865,0.5483434200286865,0.0,142.3207550048828,133.0,18929.55078125,-0.0,3017.752685546875,1.0,283.1499938964844,286.4560241699219,290.7117004394531,292.0018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17733.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369668245315552,1.0,0.0,0.0,1.3695616722106934,1.369569182395935,1.2515742753294037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.599609375,0.0,144.62413024902344,1895.4371337890625,0.0,1153.2852783203125,0.415872722864151,1.0,0.0,3.0,1.0,0.0
12319620,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9284505844116212,0.4012015163898468,0.3617278635501861,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.9955896735191344,0.496584802865982,0.4702826142311096,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9769678711891174,0.4635768234729767,0.3244694471359253,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9403098225593568,0.4149431884288788,0.3936191201210022,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8227463364601135,0.279608279466629,1.2640056610107422,287.0652160644531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2249450683594,287.0649108886719,1.0,0.6120103597640991,1.0,1.0,0.0,1.0,-3.379445552825928,3.379436492919922,9.191072422254363e-06,2.613585948944092,0.5515202283859253,0.5515202283859253,0.0,137.18157958984375,136.0,19055.47265625,-0.0,2998.859619140625,1.0,283.1499938964844,286.4438171386719,290.7179260253906,292.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17709.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406221389770508,1.0,0.0,0.0,1.383757472038269,1.3837649822235107,1.2776543201198365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.96484375,0.0,147.4619598388672,1895.4371337890625,0.0,1177.399658203125,0.418258398771286,1.0,0.0,3.0,1.0,0.0
12319680,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9284505844116212,0.4012015163898468,0.3617278635501861,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.9955896735191344,0.496584802865982,0.4702826142311096,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9769678711891174,0.4635768234729767,0.3244694471359253,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9403098225593568,0.4149431884288788,0.3936191201210022,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8227463364601135,0.279608279466629,1.2640056610107422,287.0652160644531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2249450683594,287.0649108886719,1.0,0.6120103597640991,1.0,1.0,0.0,1.0,-3.379445552825928,3.379436492919922,9.191072422254363e-06,2.613585948944092,0.5515202283859253,0.5515202283859253,0.0,137.18157958984375,136.0,19055.47265625,-0.0,2998.859619140625,1.0,283.1499938964844,286.4438171386719,290.7179260253906,292.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17709.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406221389770508,1.0,0.0,0.0,1.383757472038269,1.3837649822235107,1.2776543201198365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.96484375,0.0,147.4619598388672,1895.4371337890625,0.0,1177.399658203125,0.418258398771286,1.0,0.0,3.0,1.0,0.0
12319740,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9331527352333068,0.4014325439929962,0.3618979752063751,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.9989409446716307,0.4975121617317199,0.4709134399890899,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05572509765625,0.9812294840812684,0.4645493626594543,0.3251157999038696,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05572509765625,0.9456775188446044,0.4160383641719818,0.3946076333522796,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.826389491558075,0.2801325917243957,1.2661434412002563,287.0556945800781,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2220764160156,287.05535888671875,1.0,0.6121644377708435,1.0,1.0,0.0,1.0,-3.384971857070923,3.384962558746338,9.221126674674451e-06,2.617848396301269,0.5549007654190063,0.5549007654190063,0.0,135.91246032714844,139.0,19188.708984375,-0.0,3003.681396484375,1.0,283.1499938964844,286.4308776855469,290.7176818847656,292.0265197753906,293.1499938964844,293.1499938964844,283.1499938964844,17685.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644396960735321,1.0,0.0,0.0,1.3990275859832764,1.399035096168518,1.3060085279903433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.083984375,0.0,150.56590270996094,1895.4371337890625,0.0,1202.6419677734375,0.4208451211452484,1.0,0.0,3.0,1.0,0.0
12319800,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9331527352333068,0.4014325439929962,0.3618979752063751,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.9989409446716307,0.4975121617317199,0.4709134399890899,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05572509765625,0.9812294840812684,0.4645493626594543,0.3251157999038696,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05572509765625,0.9456775188446044,0.4160383641719818,0.3946076333522796,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.826389491558075,0.2801325917243957,1.2661434412002563,287.0556945800781,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2220764160156,287.05535888671875,1.0,0.6121644377708435,1.0,1.0,0.0,1.0,-3.384971857070923,3.384962558746338,9.221126674674451e-06,2.617848396301269,0.5549007654190063,0.5549007654190063,0.0,135.91246032714844,139.0,19188.708984375,-0.0,3003.681396484375,1.0,283.1499938964844,286.4308776855469,290.7176818847656,292.0265197753906,293.1499938964844,293.1499938964844,283.1499938964844,17685.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644396960735321,1.0,0.0,0.0,1.3990275859832764,1.399035096168518,1.3060085279903433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.083984375,0.0,150.56590270996094,1895.4371337890625,0.0,1202.6419677734375,0.4208451211452484,1.0,0.0,3.0,1.0,0.0
12319860,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.932068943977356,0.4015749394893646,0.3620587885379791,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.9986041188240052,0.4983633756637573,0.4718731641769409,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.9808021783828736,0.4654297232627868,0.3257528245449066,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.9453426003456116,0.4170502126216888,0.3955926895141601,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452575683594,0.8259493708610535,0.2805871665477752,1.2683250904083252,287.04510498046875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2187805175781,287.04473876953125,1.0,0.6133954524993896,1.0,1.0,0.0,1.0,-3.390866756439209,3.390857458114624,9.253169082512612e-06,2.622368335723877,0.5584627985954285,0.5584627985954285,0.0,136.58839416503906,142.0,19327.3828125,-0.0,3020.63623046875,1.0,283.1499938964844,286.416748046875,290.71197509765625,292.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,17662.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482362747192383,1.0,0.0,0.0,1.4152992963790894,1.4153069257736206,1.3365648499075178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.02197265625,0.0,153.93414306640625,1895.4371337890625,0.0,1228.6644287109375,0.4236261248588562,1.0,0.0,3.0,1.0,0.0
12319920,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.932068943977356,0.4015749394893646,0.3620587885379791,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.9986041188240052,0.4983633756637573,0.4718731641769409,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.9808021783828736,0.4654297232627868,0.3257528245449066,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.9453426003456116,0.4170502126216888,0.3955926895141601,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452575683594,0.8259493708610535,0.2805871665477752,1.2683250904083252,287.04510498046875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2187805175781,287.04473876953125,1.0,0.6133954524993896,1.0,1.0,0.0,1.0,-3.390866756439209,3.390857458114624,9.253169082512612e-06,2.622368335723877,0.5584627985954285,0.5584627985954285,0.0,136.58839416503906,142.0,19327.3828125,-0.0,3020.63623046875,1.0,283.1499938964844,286.416748046875,290.71197509765625,292.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,17662.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482362747192383,1.0,0.0,0.0,1.4152992963790894,1.4153069257736206,1.3365648499075178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.02197265625,0.0,153.93414306640625,1895.4371337890625,0.0,1228.6644287109375,0.4236261248588562,1.0,0.0,3.0,1.0,0.0
12319980,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.9275313019752502,0.4016377329826355,0.3621911108493805,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.9959173798561096,0.4990854859352112,0.4727116227149963,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.977565050125122,0.4662248194217682,0.326364129781723,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.941600263118744,0.4179831743240356,0.396549254655838,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.8230665326118469,0.2809763848781585,1.2704309225082395,287.0334167480469,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2151184082031,287.0329895019531,1.0,0.6151798963546753,1.0,1.0,0.0,1.0,-3.3964524269104004,3.3964431285858154,9.283610779675657e-06,2.626662492752075,0.5621932148933411,0.5621932148933411,0.0,138.41387939453125,145.0,19469.2890625,-0.0,3043.60009765625,1.0,283.1499938964844,286.4013977050781,290.7015075683594,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,17639.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521218419075012,1.0,0.0,0.0,1.4325369596481323,1.432544469833374,1.3693203015918698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.93115234375,0.0,157.5700225830078,1895.4371337890625,0.0,1255.3515625,0.4265977442264557,1.0,0.0,3.0,1.0,0.0
12320040,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.9275313019752502,0.4016377329826355,0.3621911108493805,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.9959173798561096,0.4990854859352112,0.4727116227149963,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.977565050125122,0.4662248194217682,0.326364129781723,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.941600263118744,0.4179831743240356,0.396549254655838,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.8230665326118469,0.2809763848781585,1.2704309225082395,287.0334167480469,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2151184082031,287.0329895019531,1.0,0.6151798963546753,1.0,1.0,0.0,1.0,-3.3964524269104004,3.3964431285858154,9.283610779675657e-06,2.626662492752075,0.5621932148933411,0.5621932148933411,0.0,138.41387939453125,145.0,19469.2890625,-0.0,3043.60009765625,1.0,283.1499938964844,286.4013977050781,290.7015075683594,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,17639.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521218419075012,1.0,0.0,0.0,1.4325369596481323,1.432544469833374,1.3693203015918698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.93115234375,0.0,157.5700225830078,1895.4371337890625,0.0,1255.3515625,0.4265977442264557,1.0,0.0,3.0,1.0,0.0
12320100,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.9245225191116332,0.4016399085521698,0.3622407615184784,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.9939975142478944,0.4994162321090698,0.4730718731880188,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.975285530090332,0.4665906429290771,0.3266552984714508,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.9389712810516356,0.4184202253818512,0.3970100581645965,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.8210923075675964,0.2811470031738281,1.2714245319366455,287.0270080566406,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2131652832031,287.02655029296875,1.0,0.6161805391311646,1.0,1.0,0.0,1.0,-3.399047374725342,3.399038076400757,9.297747055825312e-06,2.628648519515991,0.5641156435012817,0.5641156435012817,0.0,139.5872344970703,145.0,19540.9296875,-0.0,3056.17822265625,1.0,283.1499938964844,286.3931579589844,290.6946105957031,292.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,17629.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540713906288147,1.0,0.0,0.0,1.4414995908737185,1.4415072202682495,1.3865083303699066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.4814453125,0.0,159.4888458251953,1895.4371337890625,0.0,1268.873046875,0.4281535744667053,1.0,0.0,3.0,1.0,0.0
12320160,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203552246094,0.9212634563446044,0.4016246795654297,0.3622786998748779,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.9918393492698668,0.4997285008430481,0.4734193384647369,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.9727328419685364,0.466937243938446,0.3269361853599548,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203552246094,0.9360608458518982,0.4188394844532013,0.3974582552909851,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.8189207315444946,0.2813034653663635,1.272373914718628,287.02032470703125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2112121582031,287.01983642578125,1.0,0.6172193288803101,1.0,1.0,0.0,1.0,-3.4015300273895264,3.4015204906463623,9.311269423051272e-06,2.630544424057007,0.5660721063613892,0.5660721063613892,0.0,140.86520385742188,148.0,19612.984375,-0.0,3069.133056640625,1.0,283.1499938964844,286.3846435546875,290.6867370605469,292.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,17618.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560254693031311,1.0,0.0,0.0,1.4506715536117554,1.4506791830062866,1.4042085183518793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.8017578125,0.0,161.47203063964844,1895.4371337890625,0.0,1282.5125732421875,0.4297525882720947,1.0,0.0,3.0,1.0,0.0
12320220,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9143788814544678,0.4015437662601471,0.3623173832893371,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.9869892597198486,0.5002972483634949,0.4740709662437439,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9670450687408448,0.4675740897655487,0.3274650871753692,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9297285676002502,0.4196257591247558,0.3983140289783478,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.8141899108886719,0.2815755009651184,1.2741295099258425,287.0060729980469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071533203125,287.00555419921875,1.0,0.6193569302558899,1.0,1.0,0.0,1.0,-3.406137704849243,3.406128406524658,9.336362381873188e-06,2.6340510845184326,0.5700821280479431,0.5700821280479431,0.0,143.636962890625,151.0,19758.107421875,-0.0,3095.55126953125,1.0,283.1499938964844,286.36669921875,290.66827392578125,292.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,17597.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599321961402893,1.0,0.0,0.0,1.4696273803710938,1.4696351289749146,1.441145656144727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78125,0.0,165.63400268554688,1895.4371337890625,0.0,1310.0401611328125,0.4330788850784302,1.0,0.0,3.0,1.0,0.0
12320280,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9143788814544678,0.4015437662601471,0.3623173832893371,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.9869892597198486,0.5002972483634949,0.4740709662437439,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9670450687408448,0.4675740897655487,0.3274650871753692,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9297285676002502,0.4196257591247558,0.3983140289783478,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.8141899108886719,0.2815755009651184,1.2741295099258425,287.0060729980469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071533203125,287.00555419921875,1.0,0.6193569302558899,1.0,1.0,0.0,1.0,-3.406137704849243,3.406128406524658,9.336362381873188e-06,2.6340510845184326,0.5700821280479431,0.5700821280479431,0.0,143.636962890625,151.0,19758.107421875,-0.0,3095.55126953125,1.0,283.1499938964844,286.36669921875,290.66827392578125,292.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,17597.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599321961402893,1.0,0.0,0.0,1.4696273803710938,1.4696351289749146,1.441145656144727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78125,0.0,165.63400268554688,1895.4371337890625,0.0,1310.0401611328125,0.4330788850784302,1.0,0.0,3.0,1.0,0.0
12320340,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.9074833989143372,0.4013985693454742,0.3623053431510925,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.9816417694091796,0.5007922649383545,0.474661111831665,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.9608612060546876,0.4681381285190582,0.3279488086700439,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.9231119155883788,0.4203446507453918,0.3991137146949768,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8091374635696411,0.281796246767044,1.275688886642456,286.99078369140625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030334472656,286.990234375,1.0,0.6215144395828247,1.0,1.0,0.0,1.0,-3.410252571105957,3.410243272781372,9.358749593957327e-06,2.6371636390686035,0.5742116570472717,0.5742116570472717,0.0,146.58627319335938,154.0,19904.193359375,-0.0,3121.9619140625,1.0,283.1499938964844,286.34771728515625,290.6465148925781,292.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17577.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638161540031433,1.0,0.0,0.0,1.489362120628357,1.4893699884414673,1.480110114471245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.9619140625,0.0,170.0580596923828,1895.4371337890625,0.0,1337.7421875,0.4365716576576233,1.0,0.0,3.0,1.0,0.0
12320400,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.9074833989143372,0.4013985693454742,0.3623053431510925,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.9816417694091796,0.5007922649383545,0.474661111831665,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.9608612060546876,0.4681381285190582,0.3279488086700439,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.9231119155883788,0.4203446507453918,0.3991137146949768,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8091374635696411,0.281796246767044,1.275688886642456,286.99078369140625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030334472656,286.990234375,1.0,0.6215144395828247,1.0,1.0,0.0,1.0,-3.410252571105957,3.410243272781372,9.358749593957327e-06,2.6371636390686035,0.5742116570472717,0.5742116570472717,0.0,146.58627319335938,154.0,19904.193359375,-0.0,3121.9619140625,1.0,283.1499938964844,286.34771728515625,290.6465148925781,292.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17577.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638161540031433,1.0,0.0,0.0,1.489362120628357,1.4893699884414673,1.480110114471245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.9619140625,0.0,170.0580596923828,1895.4371337890625,0.0,1337.7421875,0.4365716576576233,1.0,0.0,3.0,1.0,0.0
12320460,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9009761810302734,0.4011925756931305,0.3622427880764007,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.975973665714264,0.5012155175209045,0.4751881957054138,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.9544132351875304,0.4686324000358581,0.3283871710300445,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9165420532226562,0.420999139547348,0.3998569250106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.8038791418075562,0.2819693684577942,1.2770538330078125,286.9745483398437,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1988525390625,286.97393798828125,1.0,0.6236484050750732,1.0,1.0,0.0,1.0,-3.413874387741089,3.413865089416504,9.378420145367272e-06,2.6398820877075195,0.5784487128257751,0.5784487128257751,0.0,149.6293487548828,157.0,20050.8359375,-0.0,3147.865234375,1.0,283.1499938964844,286.3277282714844,290.6220397949219,291.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17558.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676580309867859,1.0,0.0,0.0,1.5098265409469604,1.5098344087600708,1.521064092457891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.462890625,0.0,174.74423217773438,1895.4371337890625,0.0,1365.4669189453125,0.4402240216732025,1.0,0.0,3.0,1.0,0.0
12320520,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9009761810302734,0.4011925756931305,0.3622427880764007,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.975973665714264,0.5012155175209045,0.4751881957054138,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.9544132351875304,0.4686324000358581,0.3283871710300445,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9165420532226562,0.420999139547348,0.3998569250106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.8038791418075562,0.2819693684577942,1.2770538330078125,286.9745483398437,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1988525390625,286.97393798828125,1.0,0.6236484050750732,1.0,1.0,0.0,1.0,-3.413874387741089,3.413865089416504,9.378420145367272e-06,2.6398820877075195,0.5784487128257751,0.5784487128257751,0.0,149.6293487548828,157.0,20050.8359375,-0.0,3147.865234375,1.0,283.1499938964844,286.3277282714844,290.6220397949219,291.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17558.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676580309867859,1.0,0.0,0.0,1.5098265409469604,1.5098344087600708,1.521064092457891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.462890625,0.0,174.74423217773438,1895.4371337890625,0.0,1365.4669189453125,0.4402240216732025,1.0,0.0,3.0,1.0,0.0
12320580,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95751953125,0.8947017192840576,0.4009286165237427,0.3621306121349334,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.9700959324836732,0.5015689730644226,0.4756522178649902,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.9478490352630616,0.4690594375133514,0.3287805914878845,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.91023588180542,0.4215914309024811,0.4005440771579742,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.7986332178115845,0.282097727060318,1.2782291173934937,286.9574279785156,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1946716308594,286.9568176269531,1.0,0.6257364153862,1.0,1.0,0.0,1.0,-3.417011260986328,3.417001962661743,9.395408596901689e-06,2.6422126293182373,0.5827828645706177,0.5827828645706177,0.0,152.72042846679688,160.0,20197.6875,-0.0,3173.0,1.0,283.1499938964844,286.306884765625,290.5953674316406,291.9686584472656,293.1499938964844,293.1499938964844,283.1499938964844,17540.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714411377906799,1.0,0.0,0.0,1.5309772491455078,1.5309852361679075,1.5639790262866884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.40380859375,0.0,179.69386291503906,1895.4371337890625,0.0,1393.07568359375,0.4440300762653351,1.0,0.0,3.0,1.0,0.0
12320640,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95751953125,0.8947017192840576,0.4009286165237427,0.3621306121349334,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.9700959324836732,0.5015689730644226,0.4756522178649902,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.9478490352630616,0.4690594375133514,0.3287805914878845,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.91023588180542,0.4215914309024811,0.4005440771579742,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.7986332178115845,0.282097727060318,1.2782291173934937,286.9574279785156,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1946716308594,286.9568176269531,1.0,0.6257364153862,1.0,1.0,0.0,1.0,-3.417011260986328,3.417001962661743,9.395408596901689e-06,2.6422126293182373,0.5827828645706177,0.5827828645706177,0.0,152.72042846679688,160.0,20197.6875,-0.0,3173.0,1.0,283.1499938964844,286.306884765625,290.5953674316406,291.9686584472656,293.1499938964844,293.1499938964844,283.1499938964844,17540.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714411377906799,1.0,0.0,0.0,1.5309772491455078,1.5309852361679075,1.5639790262866884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.40380859375,0.0,179.69386291503906,1895.4371337890625,0.0,1393.07568359375,0.4440300762653351,1.0,0.0,3.0,1.0,0.0
12320700,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.8916211724281311,0.4007754921913147,0.3620561361312866,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9671021103858948,0.5017198920249939,0.475860595703125,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.944555640220642,0.4692482054233551,0.3289605677127838,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9072312116622924,0.4218646585941314,0.4008666574954986,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.7960519194602966,0.2821457087993622,1.2787468433380127,286.9486083984375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1925964355469,286.9479675292969,1.0,0.62675940990448,1.0,1.0,0.0,1.0,-3.4183995723724365,3.418390274047852,9.402906471223105e-06,2.6432337760925293,0.584983766078949,0.584983766078949,0.0,154.2758026123047,160.0,20271.103515625,-0.0,3185.23193359375,1.0,283.1499938964844,286.296142578125,290.5813293457031,291.958984375,293.1499938964844,293.1499938964844,283.1499938964844,17531.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733050346374512,1.0,0.0,0.0,1.5418002605438232,1.5418082475662231,1.586169560141571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.2001953125,0.0,182.2687530517578,1895.4371337890625,0.0,1406.7884521484375,0.4459895193576813,1.0,0.0,3.0,1.0,0.0
12320760,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.8885849714279175,0.4006086885929107,0.3619697093963623,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396057128906,0.9640820026397704,0.5018539428710938,0.4760534167289734,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396057128906,0.9412690997123718,0.4694209396839142,0.3291296064853668,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93963623046875,0.904348075389862,0.4221229553222656,0.4011755287647247,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398193359375,0.7935041189193726,0.2821832597255707,1.2792192697525024,286.9395751953125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1905517578125,286.9389343261719,1.0,0.6277672648429871,1.0,1.0,0.0,1.0,-3.419670820236206,3.419661283493042,9.409753147338051e-06,2.644161462783813,0.5872056484222412,0.5872056484222412,0.0,155.83482360839844,163.0,20344.462890625,-0.0,3197.2275390625,1.0,283.1499938964844,286.2852478027344,290.5669860839844,291.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17522.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751484274864197,1.0,0.0,0.0,1.5527809858322144,1.5527890920639038,1.6088435472738638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.9033203125,0.0,184.91053771972656,1895.4371337890625,0.0,1420.421630859375,0.4479854702949524,1.0,0.0,3.0,1.0,0.0
12320820,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211730957031,0.8826571702957153,0.400236427783966,0.3617627918720245,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92108154296875,0.9579890966415404,0.5020740032196045,0.4763945639133453,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.9347534775733948,0.4697206318378448,0.329436331987381,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.8988916277885437,0.4225969016551971,0.4017537832260132,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7885197401046753,0.282228946685791,1.280035138130188,286.92108154296875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1864624023437,286.92041015625,1.0,0.6297376155853271,1.0,1.0,0.0,1.0,-3.4218780994415283,3.421868801116944,9.42158749239752e-06,2.645749092102051,0.5917068719863892,0.5917068719863892,0.0,158.95884704589844,166.0,20490.87109375,-0.0,3220.513916015625,1.0,283.1499938964844,286.2629699707031,290.5374450683594,291.9278869628906,293.1499938964844,293.1499938964844,283.1499938964844,17505.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787715554237366,1.0,0.0,0.0,1.5751869678497314,1.5751951932907104,1.6556084858621034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0927734375,0.0,190.3928375244141,1895.4371337890625,0.0,1447.419677734375,0.452082097530365,1.0,0.0,3.0,1.0,0.0
12320880,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211730957031,0.8826571702957153,0.400236427783966,0.3617627918720245,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92108154296875,0.9579890966415404,0.5020740032196045,0.4763945639133453,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.9347534775733948,0.4697206318378448,0.329436331987381,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.8988916277885437,0.4225969016551971,0.4017537832260132,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7885197401046753,0.282228946685791,1.280035138130188,286.92108154296875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1864624023437,286.92041015625,1.0,0.6297376155853271,1.0,1.0,0.0,1.0,-3.4218780994415283,3.421868801116944,9.42158749239752e-06,2.645749092102051,0.5917068719863892,0.5917068719863892,0.0,158.95884704589844,166.0,20490.87109375,-0.0,3220.513916015625,1.0,283.1499938964844,286.2629699707031,290.5374450683594,291.9278869628906,293.1499938964844,293.1499938964844,283.1499938964844,17505.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787715554237366,1.0,0.0,0.0,1.5751869678497314,1.5751951932907104,1.6556084858621034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0927734375,0.0,190.3928375244141,1895.4371337890625,0.0,1447.419677734375,0.452082097530365,1.0,0.0,3.0,1.0,0.0
12320940,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8769296407699585,0.3998139202594757,0.3615114688873291,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.9518609642982484,0.5022310018539429,0.4766770899295807,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.928366243839264,0.4699606001377105,0.3297019898891449,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8936152458190918,0.4230148494243622,0.4022800028324127,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.7836905121803284,0.2822363376617431,1.2806826829910278,286.90203857421875,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1824645996094,286.9013366699219,1.0,0.6316463351249695,1.0,1.0,0.0,1.0,-3.423647403717041,3.423637866973877,9.43098439165624e-06,2.646986484527588,0.5962802171707153,0.5962802171707153,0.0,162.08558654785156,169.0,20636.701171875,-0.0,3242.83935546875,1.0,283.1499938964844,286.2400817871094,290.5072937011719,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17489.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822940111160278,1.0,0.0,0.0,1.5981686115264893,1.5981768369674685,1.7042707156633696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0888671875,0.0,196.14561462402344,1895.4371337890625,0.0,1473.9208984375,0.4563163518905639,1.0,0.0,3.0,1.0,0.0
12321000,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8769296407699585,0.3998139202594757,0.3615114688873291,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.9518609642982484,0.5022310018539429,0.4766770899295807,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.928366243839264,0.4699606001377105,0.3297019898891449,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8936152458190918,0.4230148494243622,0.4022800028324127,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.7836905121803284,0.2822363376617431,1.2806826829910278,286.90203857421875,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1824645996094,286.9013366699219,1.0,0.6316463351249695,1.0,1.0,0.0,1.0,-3.423647403717041,3.423637866973877,9.43098439165624e-06,2.646986484527588,0.5962802171707153,0.5962802171707153,0.0,162.08558654785156,169.0,20636.701171875,-0.0,3242.83935546875,1.0,283.1499938964844,286.2400817871094,290.5072937011719,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17489.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822940111160278,1.0,0.0,0.0,1.5981686115264893,1.5981768369674685,1.7042707156633696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0888671875,0.0,196.14561462402344,1895.4371337890625,0.0,1473.9208984375,0.4563163518905639,1.0,0.0,3.0,1.0,0.0
12321060,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.8714054226875305,0.3993442058563232,0.3612176477909088,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.9457368850708008,0.5023263096809387,0.4769021570682525,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.922166347503662,0.4701424539089203,0.3299275934696197,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.888505756855011,0.4233778715133667,0.4027550816535949,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.7790198922157288,0.2822067737579345,1.281166911125183,286.8824462890625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.178466796875,286.8817443847656,1.0,0.6334935426712036,1.0,1.0,0.0,1.0,-3.424989938735962,3.424980640411377,9.438008419238033e-06,2.6478841304779053,0.6009200811386108,0.6009200811386108,0.0,165.2111053466797,172.0,20781.759765625,-0.0,3264.19873046875,1.0,283.1499938964844,286.2167053222656,290.4770202636719,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17473.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856986880302429,1.0,0.0,0.0,1.6217021942138672,1.6217105388641355,1.7548322261973229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.02294921875,0.0,202.1744537353516,1895.4371337890625,0.0,1499.7691650390625,0.4606851935386657,1.0,0.0,3.0,1.0,0.0
12321120,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.8714054226875305,0.3993442058563232,0.3612176477909088,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.9457368850708008,0.5023263096809387,0.4769021570682525,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.922166347503662,0.4701424539089203,0.3299275934696197,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.888505756855011,0.4233778715133667,0.4027550816535949,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.7790198922157288,0.2822067737579345,1.281166911125183,286.8824462890625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.178466796875,286.8817443847656,1.0,0.6334935426712036,1.0,1.0,0.0,1.0,-3.424989938735962,3.424980640411377,9.438008419238033e-06,2.6478841304779053,0.6009200811386108,0.6009200811386108,0.0,165.2111053466797,172.0,20781.759765625,-0.0,3264.19873046875,1.0,283.1499938964844,286.2167053222656,290.4770202636719,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17473.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856986880302429,1.0,0.0,0.0,1.6217021942138672,1.6217105388641355,1.7548322261973229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.02294921875,0.0,202.1744537353516,1895.4371337890625,0.0,1499.7691650390625,0.4606851935386657,1.0,0.0,3.0,1.0,0.0
12321180,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.8660876154899597,0.3988345563411712,0.3608875870704651,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.9396572113037108,0.5023626089096069,0.47707200050354,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.9162139892578124,0.470268964767456,0.3301149308681488,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.8835644125938416,0.4236881136894226,0.4031808376312256,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627319335937,0.7745091915130615,0.2821420729160309,1.281495451927185,286.8624572753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1744689941406,286.8617553710937,1.0,0.635281503200531,1.0,1.0,0.0,1.0,-3.42593002319336,3.425920486450196,9.442792361369357e-06,2.6484618186950684,0.6056209206581116,0.6056209206581116,0.0,168.33287048339844,175.0,20925.880859375,-0.0,3284.62255859375,1.0,283.1499938964844,286.1928405761719,290.4471435546875,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17457.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889714002609253,1.0,0.0,0.0,1.6457583904266355,1.6457668542861938,1.807280511911813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.0263671875,0.0,208.4830017089844,1895.4371337890625,0.0,1524.8282470703125,0.4651839435100555,1.0,0.0,3.0,1.0,0.0
12321240,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.8660876154899597,0.3988345563411712,0.3608875870704651,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.9396572113037108,0.5023626089096069,0.47707200050354,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.9162139892578124,0.470268964767456,0.3301149308681488,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.8835644125938416,0.4236881136894226,0.4031808376312256,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627319335937,0.7745091915130615,0.2821420729160309,1.281495451927185,286.8624572753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1744689941406,286.8617553710937,1.0,0.635281503200531,1.0,1.0,0.0,1.0,-3.42593002319336,3.425920486450196,9.442792361369357e-06,2.6484618186950684,0.6056209206581116,0.6056209206581116,0.0,168.33287048339844,175.0,20925.880859375,-0.0,3284.62255859375,1.0,283.1499938964844,286.1928405761719,290.4471435546875,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17457.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889714002609253,1.0,0.0,0.0,1.6457583904266355,1.6457668542861938,1.807280511911813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.0263671875,0.0,208.4830017089844,1895.4371337890625,0.0,1524.8282470703125,0.4651839435100555,1.0,0.0,3.0,1.0,0.0
12321300,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.8635035753250122,0.3985638916492462,0.3607088625431061,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523254394531,0.9366449117660522,0.5023584961891174,0.4771361649036407,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.9133478403091432,0.4703114926815033,0.3301942646503448,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.8811551332473755,0.4238233566284179,0.4033750891685486,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.772312343120575,0.282096654176712,1.2816016674041748,286.8523254394531,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17254638671875,286.8515930175781,1.0,0.6361532807350159,1.0,1.0,0.0,1.0,-3.4262492656707764,3.4262397289276123,9.444345778319985e-06,2.6486310958862305,0.607993483543396,0.607993483543396,0.0,169.8920440673828,175.0,20997.546875,-0.0,3294.480224609375,1.0,283.1499938964844,286.1807861328125,290.4325256347656,291.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,17450.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905534863471985,1.0,0.0,0.0,1.6579811573028564,1.6579896211624146,1.8342248608860245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.60009765625,0.0,211.74566650390625,1895.4371337890625,0.0,1537.0150146484375,0.4674822092056274,1.0,0.0,3.0,1.0,0.0
12321360,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.8609681725502014,0.398282915353775,0.3605211079120636,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84210205078125,0.9336577653884888,0.5023404955863953,0.477187305688858,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.9105652570724488,0.4703410863876343,0.3302646577358246,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421630859375,0.8787863254547119,0.4239460825920105,0.403557687997818,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.7701541185379028,0.2820430696010589,1.2816718816757202,286.84210205078125,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1706237792969,286.84136962890625,1.0,0.6370111703872681,1.0,1.0,0.0,1.0,-3.426473617553711,3.426464080810547,9.445372597838286e-06,2.648725748062134,0.6103794574737549,0.6103794574737549,0.0,171.4501953125,178.0,21068.91796875,-0.0,3304.1142578125,1.0,283.1499938964844,286.1686096191406,290.4182434082031,291.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17442.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920977234840393,1.0,0.0,0.0,1.6703245639801023,1.6703330278396606,1.861637457523102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.240234375,0.0,215.079818725586,1895.4371337890625,0.0,1548.956298828125,0.4698113203048706,1.0,0.0,3.0,1.0,0.0
