time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.8560383915901184,0.3976906538009643,0.3601188063621521,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.9277785420417786,0.5022637844085693,0.4772514998912811,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82147216796875,0.9052810072898864,0.4703626632690429,0.3303794264793396,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.8741679787635803,0.4241549074649811,0.4038886427879333,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217163085937,0.7659514546394348,0.2819122076034546,1.2817070484161377,286.8214416503906,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1668701171875,286.8207092285156,1.0,0.63868647813797,1.0,1.0,0.0,1.0,-3.426645517349243,3.426635980606079,9.445889190828892e-06,2.6486971378326416,0.6151902079582214,0.6151902079582214,0.0,174.5634002685547,181.0,21210.705078125,-0.0,3322.724853515625,1.0,283.1499938964844,286.14404296875,290.3908386230469,291.8208312988281,293.1499938964844,293.1499938964844,283.1499938964844,17427.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950646638870239,1.0,0.0,0.0,1.6953643560409546,1.6953730583190918,1.9178715149337225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.79150390625,0.0,221.9659881591797,1895.4371337890625,0.0,1572.0238037109375,0.4745607674121856,1.0,0.0,3.0,1.0,0.0
12321480,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.8560383915901184,0.3976906538009643,0.3601188063621521,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.9277785420417786,0.5022637844085693,0.4772514998912811,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82147216796875,0.9052810072898864,0.4703626632690429,0.3303794264793396,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.8741679787635803,0.4241549074649811,0.4038886427879333,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217163085937,0.7659514546394348,0.2819122076034546,1.2817070484161377,286.8214416503906,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1668701171875,286.8207092285156,1.0,0.63868647813797,1.0,1.0,0.0,1.0,-3.426645517349243,3.426635980606079,9.445889190828892e-06,2.6486971378326416,0.6151902079582214,0.6151902079582214,0.0,174.5634002685547,181.0,21210.705078125,-0.0,3322.724853515625,1.0,283.1499938964844,286.14404296875,290.3908386230469,291.8208312988281,293.1499938964844,293.1499938964844,283.1499938964844,17427.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950646638870239,1.0,0.0,0.0,1.6953643560409546,1.6953730583190918,1.9178715149337225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.79150390625,0.0,221.9659881591797,1895.4371337890625,0.0,1572.0238037109375,0.4745607674121856,1.0,0.0,3.0,1.0,0.0
12321540,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.8512886166572571,0.3970586955547333,0.3596812188625335,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.9220603108406068,0.502133846282959,0.4772659242153168,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.9003816246986389,0.470335304737091,0.3304603397846222,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.8697042465209961,0.4243157505989074,0.4041747152805328,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.7618961334228516,0.2817505598068237,1.2816054821014404,286.800537109375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16326904296875,286.7997741699219,1.0,0.6403089761734009,1.0,1.0,0.0,1.0,-3.4264559745788574,3.4264464378356934,9.444405804970302e-06,2.648386240005493,0.6200507283210754,0.6200507283210754,0.0,177.67214965820312,184.0,21351.138671875,-0.0,3340.470947265625,1.0,283.1499938964844,286.11920166015625,290.365478515625,291.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17413.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978554725646973,1.0,0.0,0.0,1.7208664417266846,1.7208751440048218,1.976003574100105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.82373046875,0.0,229.15020751953125,1895.4371337890625,0.0,1593.8702392578125,0.4794307947158813,1.0,0.0,3.0,1.0,0.0
12321600,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.8512886166572571,0.3970586955547333,0.3596812188625335,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.9220603108406068,0.502133846282959,0.4772659242153168,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.9003816246986389,0.470335304737091,0.3304603397846222,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.8697042465209961,0.4243157505989074,0.4041747152805328,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.7618961334228516,0.2817505598068237,1.2816054821014404,286.800537109375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16326904296875,286.7997741699219,1.0,0.6403089761734009,1.0,1.0,0.0,1.0,-3.4264559745788574,3.4264464378356934,9.444405804970302e-06,2.648386240005493,0.6200507283210754,0.6200507283210754,0.0,177.67214965820312,184.0,21351.138671875,-0.0,3340.470947265625,1.0,283.1499938964844,286.11920166015625,290.365478515625,291.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17413.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978554725646973,1.0,0.0,0.0,1.7208664417266846,1.7208751440048218,1.976003574100105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.82373046875,0.0,229.15020751953125,1895.4371337890625,0.0,1593.8702392578125,0.4794307947158813,1.0,0.0,3.0,1.0,0.0
12321660,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8467079997062683,0.3963882327079773,0.3592094480991363,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.916546106338501,0.5019521117210388,0.4772319197654724,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.8956505060195923,0.470260739326477,0.3305085599422455,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.8653894066810608,0.424429327249527,0.4044167995452881,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7579824924468994,0.2815593183040619,1.2813724279403689,286.7793884277344,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1597900390625,286.77862548828125,1.0,0.6418806314468384,1.0,1.0,0.0,1.0,-3.4259164333343506,3.4259071350097656,9.440991561859846e-06,2.647803783416748,0.6249587535858154,0.6249587535858154,0.0,180.77633666992188,187.0,21490.11328125,-0.0,3357.372802734375,1.0,283.1499938964844,286.0941467285156,290.3427429199219,291.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17399.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004568576812744,1.0,0.0,0.0,1.7468173503875732,1.746826171875,2.0360496932880778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.48193359375,0.0,236.64059448242188,1895.4371337890625,0.0,1614.3602294921875,0.4844194948673248,1.0,0.0,3.0,1.0,0.0
12321720,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8467079997062683,0.3963882327079773,0.3592094480991363,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.916546106338501,0.5019521117210388,0.4772319197654724,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.8956505060195923,0.470260739326477,0.3305085599422455,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.8653894066810608,0.424429327249527,0.4044167995452881,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7579824924468994,0.2815593183040619,1.2813724279403689,286.7793884277344,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1597900390625,286.77862548828125,1.0,0.6418806314468384,1.0,1.0,0.0,1.0,-3.4259164333343506,3.4259071350097656,9.440991561859846e-06,2.647803783416748,0.6249587535858154,0.6249587535858154,0.0,180.77633666992188,187.0,21490.11328125,-0.0,3357.372802734375,1.0,283.1499938964844,286.0941467285156,290.3427429199219,291.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17399.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004568576812744,1.0,0.0,0.0,1.7468173503875732,1.746826171875,2.0360496932880778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.48193359375,0.0,236.64059448242188,1895.4371337890625,0.0,1614.3602294921875,0.4844194948673248,1.0,0.0,3.0,1.0,0.0
12321780,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.8422849178314209,0.3956810534000397,0.3587049543857574,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9112820029258728,0.501720666885376,0.4771512746810913,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.8910461068153381,0.4701410233974457,0.3305254876613617,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8612160682678223,0.4244932234287262,0.4046134352684021,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.7542054653167725,0.2813408374786377,1.281017184257507,286.75811767578125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1564636230469,286.75732421875,1.0,0.6434037089347839,1.0,1.0,0.0,1.0,-3.4250423908233643,3.4250328540802,9.435737410967704e-06,2.6469645500183105,0.629912257194519,0.629912257194519,0.0,183.8759613037109,190.0,21627.5390625,-0.0,3373.461181640625,1.0,283.1499938964844,286.0688781738281,290.3231506347656,291.7745056152344,293.1499938964844,293.1499938964844,283.1499938964844,17385.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028541564941406,1.0,0.0,0.0,1.7732009887695312,1.7732099294662476,2.0980185411190178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.90625,0.0,244.4442901611328,1895.4371337890625,0.0,1633.350341796875,0.4895240664482116,1.0,0.0,3.0,1.0,0.0
12321840,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.8422849178314209,0.3956810534000397,0.3587049543857574,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9112820029258728,0.501720666885376,0.4771512746810913,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.8910461068153381,0.4701410233974457,0.3305254876613617,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8612160682678223,0.4244932234287262,0.4046134352684021,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.7542054653167725,0.2813408374786377,1.281017184257507,286.75811767578125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1564636230469,286.75732421875,1.0,0.6434037089347839,1.0,1.0,0.0,1.0,-3.4250423908233643,3.4250328540802,9.435737410967704e-06,2.6469645500183105,0.629912257194519,0.629912257194519,0.0,183.8759613037109,190.0,21627.5390625,-0.0,3373.461181640625,1.0,283.1499938964844,286.0688781738281,290.3231506347656,291.7745056152344,293.1499938964844,293.1499938964844,283.1499938964844,17385.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028541564941406,1.0,0.0,0.0,1.7732009887695312,1.7732099294662476,2.0980185411190178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.90625,0.0,244.4442901611328,1895.4371337890625,0.0,1633.350341796875,0.4895240664482116,1.0,0.0,3.0,1.0,0.0
12321900,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.8401282429695129,0.395313948392868,0.3584406673908233,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9087584614753724,0.5015865564346313,0.4770937263965606,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.8887907862663269,0.4700646102428436,0.3305224776268005,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8591799139976501,0.424506664276123,0.4046941995620727,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7523660659790039,0.2812216579914093,1.2807954549789429,286.7474060058594,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.15484619140625,286.7466125488281,1.0,0.644147515296936,1.0,1.0,0.0,1.0,-3.424482107162476,3.42447280883789,9.43243685469497e-06,2.646451473236084,0.6324057579040527,0.6324057579040527,0.0,185.42404174804688,190.0,21695.6484375,-0.0,3381.204345703125,1.0,283.1499938964844,286.0561828613281,290.3147277832031,291.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,17378.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039728760719299,1.0,0.0,0.0,1.7865536212921145,1.78656268119812,2.1297346108895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.95703125,0.0,248.4670867919922,1895.4371337890625,0.0,1642.2464599609375,0.4921196699142456,1.0,0.0,3.0,1.0,0.0
12321960,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8380059003829956,0.3949382901191711,0.3581687808036804,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.9063159823417664,0.501440703868866,0.4770251810550689,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8865666389465332,0.4699776768684387,0.3305121958255768,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8571770191192627,0.4245087206363678,0.404764175415039,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.7505583763122559,0.2810961008071899,1.2805455923080444,286.7366638183594,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1532592773437,286.73590087890625,1.0,0.6448800563812256,1.0,1.0,0.0,1.0,-3.4238440990448,3.423834562301636,9.428711564396508e-06,2.64587926864624,0.6349101066589355,0.6349101066589355,0.0,186.9709930419922,193.0,21763.341796875,-0.0,3388.755859375,1.0,283.1499938964844,286.04345703125,290.3072814941406,291.765380859375,293.1499938964844,293.1499938964844,283.1499938964844,17371.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050354480743408,1.0,0.0,0.0,1.800008773803711,1.8000179529190063,2.161935128697224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.25048828125,0.0,252.571044921875,1895.4371337890625,0.0,1650.716552734375,0.4947432577610016,1.0,0.0,3.0,1.0,0.0
12322020,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.8338566422462463,0.3941622376441955,0.3576029241085052,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71514892578125,0.9016915559768676,0.5011149048805237,0.4768561422824859,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151794433594,0.8822110295295715,0.4697734117507934,0.3304705023765564,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152099609375,0.8532685041427612,0.424480676651001,0.4048735797405243,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.7470343112945557,0.2808264195919037,1.279963493347168,286.71514892578125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15020751953125,286.71435546875,1.0,0.6463127136230469,1.0,1.0,0.0,1.0,-3.4223413467407227,3.4223320484161377,9.420032256457487e-06,2.6445658206939697,0.6399504542350769,0.6399504542350769,0.0,190.0617218017578,196.0,21897.455078125,-0.0,3403.302001953125,1.0,283.1499938964844,286.01788330078125,290.295654296875,291.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17358.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069826126098633,1.0,0.0,0.0,1.827220678329468,1.8272299766540527,2.227796045417563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.642578125,0.0,261.02642822265625,1895.4371337890625,0.0,1666.2882080078125,0.5000730752944946,1.0,0.0,3.0,1.0,0.0
12322080,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.8338566422462463,0.3941622376441955,0.3576029241085052,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71514892578125,0.9016915559768676,0.5011149048805237,0.4768561422824859,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151794433594,0.8822110295295715,0.4697734117507934,0.3304705023765564,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152099609375,0.8532685041427612,0.424480676651001,0.4048735797405243,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.7470343112945557,0.2808264195919037,1.279963493347168,286.71514892578125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15020751953125,286.71435546875,1.0,0.6463127136230469,1.0,1.0,0.0,1.0,-3.4223413467407227,3.4223320484161377,9.420032256457487e-06,2.6445658206939697,0.6399504542350769,0.6399504542350769,0.0,190.0617218017578,196.0,21897.455078125,-0.0,3403.302001953125,1.0,283.1499938964844,286.01788330078125,290.295654296875,291.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17358.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069826126098633,1.0,0.0,0.0,1.827220678329468,1.8272299766540527,2.227796045417563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.642578125,0.0,261.02642822265625,1895.4371337890625,0.0,1666.2882080078125,0.5000730752944946,1.0,0.0,3.0,1.0,0.0
12322140,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.829820454120636,0.3933540880680084,0.3570083975791931,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.8972494006156921,0.5007444620132446,0.4766452312469482,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.8779770731925964,0.4695295989513397,0.3304013907909393,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.8494843244552612,0.4244111180305481,0.4049438536167145,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.7436248660087585,0.2805324792861938,1.2792736291885376,286.6935729980469,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14727783203125,286.6927795410156,1.0,0.6477032899856567,1.0,1.0,0.0,1.0,-3.420544385910034,3.420535087585449,9.409763151779773e-06,2.6430346965789795,0.6450331807136536,0.6450331807136536,0.0,193.1481170654297,199.0,22029.833984375,-0.0,3417.118896484375,1.0,283.1499938964844,285.99224853515625,290.28887939453125,291.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,17345.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086822986602783,1.0,0.0,0.0,1.8548321723937988,1.854841589927673,2.295633976245881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.24609375,0.0,269.8217468261719,1895.4371337890625,0.0,1679.934326171875,0.5055130124092102,1.0,0.0,3.0,1.0,0.0
12322200,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.829820454120636,0.3933540880680084,0.3570083975791931,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.8972494006156921,0.5007444620132446,0.4766452312469482,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.8779770731925964,0.4695295989513397,0.3304013907909393,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.8494843244552612,0.4244111180305481,0.4049438536167145,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.7436248660087585,0.2805324792861938,1.2792736291885376,286.6935729980469,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14727783203125,286.6927795410156,1.0,0.6477032899856567,1.0,1.0,0.0,1.0,-3.420544385910034,3.420535087585449,9.409763151779773e-06,2.6430346965789795,0.6450331807136536,0.6450331807136536,0.0,193.1481170654297,199.0,22029.833984375,-0.0,3417.118896484375,1.0,283.1499938964844,285.99224853515625,290.28887939453125,291.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,17345.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086822986602783,1.0,0.0,0.0,1.8548321723937988,1.854841589927673,2.295633976245881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.24609375,0.0,269.8217468261719,1895.4371337890625,0.0,1679.934326171875,0.5055130124092102,1.0,0.0,3.0,1.0,0.0
12322260,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.8258791565895081,0.3925152420997619,0.3563864827156067,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67193603515625,0.8929105401039124,0.5003309845924377,0.4763939678668976,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.8738624453544617,0.4692479074001312,0.3303059935569763,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.8458177447319031,0.4243019223213196,0.4049768149852752,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.7403213977813721,0.2802154123783111,1.2784806489944458,286.67193603515625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1445007324219,286.671142578125,1.0,0.6490538716316223,1.0,1.0,0.0,1.0,-3.418465375900269,3.418456077575684,9.397983376402408e-06,2.641298770904541,0.6501579880714417,0.6501579880714417,0.0,196.23036193847656,202.0,22160.435546875,-0.0,3430.234375,1.0,283.1499938964844,285.9665832519531,290.2875366210937,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17332.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101222276687622,1.0,0.0,0.0,1.8828341960906985,1.8828437328338623,2.3654705216813454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.20751953125,0.0,278.9666442871094,1895.4371337890625,0.0,1691.532958984375,0.5110613107681274,1.0,0.0,3.0,1.0,0.0
12322320,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.8258791565895081,0.3925152420997619,0.3563864827156067,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67193603515625,0.8929105401039124,0.5003309845924377,0.4763939678668976,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.8738624453544617,0.4692479074001312,0.3303059935569763,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.8458177447319031,0.4243019223213196,0.4049768149852752,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.7403213977813721,0.2802154123783111,1.2784806489944458,286.67193603515625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1445007324219,286.671142578125,1.0,0.6490538716316223,1.0,1.0,0.0,1.0,-3.418465375900269,3.418456077575684,9.397983376402408e-06,2.641298770904541,0.6501579880714417,0.6501579880714417,0.0,196.23036193847656,202.0,22160.435546875,-0.0,3430.234375,1.0,283.1499938964844,285.9665832519531,290.2875366210937,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17332.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101222276687622,1.0,0.0,0.0,1.8828341960906985,1.8828437328338623,2.3654705216813454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.20751953125,0.0,278.9666442871094,1895.4371337890625,0.0,1691.532958984375,0.5110613107681274,1.0,0.0,3.0,1.0,0.0
12322380,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504211425781,0.822012722492218,0.3916471302509308,0.3557384312152862,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.8886741399765015,0.4998760223388672,0.4761037528514862,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.8698647022247314,0.4689299762248993,0.3301854431629181,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8422613739967346,0.4241547286510467,0.4049740731716156,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.737114667892456,0.2798762917518616,1.2775893211364746,286.6503295898437,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1418151855469,286.6495361328125,1.0,0.6503663063049316,1.0,1.0,0.0,1.0,-3.416116714477539,3.416107416152954,9.384769327880347e-06,2.6393697261810303,0.6553249955177307,0.6553249955177307,0.0,199.3085479736328,205.0,22289.224609375,-0.0,3442.675048828125,1.0,283.1499938964844,285.9408264160156,290.2921447753906,291.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,17319.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112895846366882,1.0,0.0,0.0,1.911218881607056,1.9112285375595093,2.4373295559598773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.67529296875,0.0,288.4714050292969,1895.4371337890625,0.0,1700.9619140625,0.5167164206504822,1.0,0.0,3.0,1.0,0.0
12322440,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504211425781,0.822012722492218,0.3916471302509308,0.3557384312152862,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.8886741399765015,0.4998760223388672,0.4761037528514862,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.8698647022247314,0.4689299762248993,0.3301854431629181,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8422613739967346,0.4241547286510467,0.4049740731716156,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.737114667892456,0.2798762917518616,1.2775893211364746,286.6503295898437,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1418151855469,286.6495361328125,1.0,0.6503663063049316,1.0,1.0,0.0,1.0,-3.416116714477539,3.416107416152954,9.384769327880347e-06,2.6393697261810303,0.6553249955177307,0.6553249955177307,0.0,199.3085479736328,205.0,22289.224609375,-0.0,3442.675048828125,1.0,283.1499938964844,285.9408264160156,290.2921447753906,291.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,17319.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112895846366882,1.0,0.0,0.0,1.911218881607056,1.9112285375595093,2.4373295559598773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.67529296875,0.0,288.4714050292969,1895.4371337890625,0.0,1700.9619140625,0.5167164206504822,1.0,0.0,3.0,1.0,0.0
12322500,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.8201006650924683,0.3912024199962616,0.3554049134254455,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8865939974784851,0.4996333122253418,0.475944310426712,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.8679087162017822,0.4687577784061432,0.3301159739494324,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395874023437,0.8405219912528992,0.4240672290325165,0.4049595892429352,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.7355444431304932,0.2796987295150757,1.277108073234558,286.6394958496094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1405334472656,286.63873291015625,1.0,0.6510087251663208,1.0,1.0,0.0,1.0,-3.414844036102295,3.414834499359131,9.37764434638666e-06,2.638335943222046,0.6579245924949646,0.6579245924949646,0.0,200.84616088867188,205.0,22352.93359375,-0.0,3448.6484375,1.0,283.1499938964844,285.927978515625,290.296875,291.7831115722656,293.1499938964844,293.1499938964844,283.1499938964844,17313.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117680907249451,1.0,0.0,0.0,1.925553798675537,1.9255635738372805,2.474028519827698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.02392578125,0.0,293.362548828125,1895.4371337890625,0.0,1704.833740234375,0.5195839405059814,1.0,0.0,3.0,1.0,0.0
12322560,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288146972656,0.8181989192962646,0.3907508850097656,0.355065256357193,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286926269531,0.8845391869544983,0.4993807375431061,0.47577565908432,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62872314453125,0.8659808039665222,0.4685770869255066,0.3300406038761139,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287841796875,0.8388071656227112,0.4239707291126251,0.4049367010593414,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.7339946031570435,0.2795161008834839,1.276603937149048,286.6286926269531,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1392822265625,286.6279296875,1.0,0.6516423225402832,1.0,1.0,0.0,1.0,-3.413508176803589,3.413498878479004,9.370188308821524e-06,2.637258291244507,0.6605349183082581,0.6605349183082581,0.0,202.3827972412109,208.0,22416.177734375,-0.0,3454.463134765625,1.0,283.1499938964844,285.91510009765625,290.3033142089844,291.7924499511719,293.1499938964844,293.1499938964844,283.1499938964844,17306.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121743559837341,1.0,0.0,0.0,1.939981698989868,1.9399915933609009,2.511242769287492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.80322265625,0.0,298.34771728515625,1895.4371337890625,0.0,1708.1231689453125,0.5224775671958923,1.0,0.0,3.0,1.0,0.0
12322620,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.8144140839576721,0.3898282349109649,0.3543684482574463,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.8805049657821655,0.4988471269607544,0.475411593914032,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.8622080683708191,0.4681912064552307,0.3298728764057159,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.8354469537734985,0.4237518310546875,0.404866486787796,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.607421875,0.7309507727622986,0.2791362702846527,1.2755308151245115,286.6071472167969,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1368713378906,286.6063537597656,1.0,0.6528841853141785,1.0,1.0,0.0,1.0,-3.4106554985046387,3.4106462001800537,9.35433399718022e-06,2.634979248046875,0.6657878160476685,0.6657878160476685,0.0,205.45330810546875,211.0,22541.26953125,-0.0,3465.634765625,1.0,283.1499938964844,285.88934326171875,290.321533203125,291.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,17294.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127586007118225,1.0,0.0,0.0,1.9691107273101809,1.969120740890503,2.587221672456508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.7197265625,0.0,308.6044616699219,1895.4371337890625,0.0,1712.8592529296875,0.5283421277999878,1.0,0.0,3.0,1.0,0.0
12322680,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.8144140839576721,0.3898282349109649,0.3543684482574463,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.8805049657821655,0.4988471269607544,0.475411593914032,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.8622080683708191,0.4681912064552307,0.3298728764057159,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.8354469537734985,0.4237518310546875,0.404866486787796,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.607421875,0.7309507727622986,0.2791362702846527,1.2755308151245115,286.6071472167969,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1368713378906,286.6063537597656,1.0,0.6528841853141785,1.0,1.0,0.0,1.0,-3.4106554985046387,3.4106462001800537,9.35433399718022e-06,2.634979248046875,0.6657878160476685,0.6657878160476685,0.0,205.45330810546875,211.0,22541.26953125,-0.0,3465.634765625,1.0,283.1499938964844,285.88934326171875,290.321533203125,291.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,17294.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127586007118225,1.0,0.0,0.0,1.9691107273101809,1.969120740890503,2.587221672456508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.7197265625,0.0,308.6044616699219,1895.4371337890625,0.0,1712.8592529296875,0.5283421277999878,1.0,0.0,3.0,1.0,0.0
12322740,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.8106318116188049,0.3888803124427795,0.3536489903926849,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.8765701651573181,0.4982763826847076,0.4750125706195831,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.8585429787635803,0.4677735865116119,0.3296830654144287,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.8321717381477356,0.4234991669654846,0.4047645032405853,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.7279716730117798,0.2787377834320068,1.2743741273880005,286.58563232421875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1345520019531,286.5848388671875,1.0,0.6540935635566711,1.0,1.0,0.0,1.0,-3.4075682163238525,3.407558917999268,9.337270967080258e-06,2.632542610168457,0.671085000038147,0.671085000038147,0.0,208.52012634277344,214.0,22664.4921875,-0.0,3476.212158203125,1.0,283.1499938964844,285.8636474609375,290.347412109375,291.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17281.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130313515663147,1.0,0.0,0.0,1.9986032247543333,1.998613357543945,2.665302645254997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.58642578125,0.0,319.25439453125,1895.4371337890625,0.0,1715.0726318359375,0.5343095064163208,1.0,0.0,3.0,1.0,0.0
12322800,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.8106318116188049,0.3888803124427795,0.3536489903926849,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.8765701651573181,0.4982763826847076,0.4750125706195831,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.8585429787635803,0.4677735865116119,0.3296830654144287,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.8321717381477356,0.4234991669654846,0.4047645032405853,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.7279716730117798,0.2787377834320068,1.2743741273880005,286.58563232421875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1345520019531,286.5848388671875,1.0,0.6540935635566711,1.0,1.0,0.0,1.0,-3.4075682163238525,3.407558917999268,9.337270967080258e-06,2.632542610168457,0.671085000038147,0.671085000038147,0.0,208.52012634277344,214.0,22664.4921875,-0.0,3476.212158203125,1.0,283.1499938964844,285.8636474609375,290.347412109375,291.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17281.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130313515663147,1.0,0.0,0.0,1.9986032247543333,1.998613357543945,2.665302645254997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.58642578125,0.0,319.25439453125,1895.4371337890625,0.0,1715.0726318359375,0.5343095064163208,1.0,0.0,3.0,1.0,0.0
12322860,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.8068232536315918,0.387908399105072,0.3529080748558044,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.564208984375,0.8727328777313232,0.497669905424118,0.4745799899101257,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.564208984375,0.8549814820289612,0.4673256576061249,0.3294721841812134,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8289715051651001,0.4232140779495239,0.4046320021152496,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.7250446677207947,0.278321772813797,1.2731389999389648,286.5641784667969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1323547363281,286.5634155273437,1.0,0.6552721261978149,1.0,1.0,0.0,1.0,-3.4042584896087646,3.40424919128418,9.319052878709044e-06,2.6299524307250977,0.67642742395401,0.67642742395401,0.0,211.58338928222656,217.0,22785.81640625,-0.0,3486.22265625,1.0,283.1499938964844,285.8380126953125,290.3803100585937,291.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,17269.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133005857467651,1.0,0.0,0.0,2.0284526348114014,2.0284628868103027,2.7455104145701625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.22900390625,0.0,330.3089599609375,1895.4371337890625,0.0,1717.2579345703125,0.5403782725334167,1.0,0.0,3.0,1.0,0.0
12322920,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.8068232536315918,0.387908399105072,0.3529080748558044,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.564208984375,0.8727328777313232,0.497669905424118,0.4745799899101257,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.564208984375,0.8549814820289612,0.4673256576061249,0.3294721841812134,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8289715051651001,0.4232140779495239,0.4046320021152496,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.7250446677207947,0.278321772813797,1.2731389999389648,286.5641784667969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1323547363281,286.5634155273437,1.0,0.6552721261978149,1.0,1.0,0.0,1.0,-3.4042584896087646,3.40424919128418,9.319052878709044e-06,2.6299524307250977,0.67642742395401,0.67642742395401,0.0,211.58338928222656,217.0,22785.81640625,-0.0,3486.22265625,1.0,283.1499938964844,285.8380126953125,290.3803100585937,291.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,17269.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133005857467651,1.0,0.0,0.0,2.0284526348114014,2.0284628868103027,2.7455104145701625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.22900390625,0.0,330.3089599609375,1895.4371337890625,0.0,1717.2579345703125,0.5403782725334167,1.0,0.0,3.0,1.0,0.0
12322980,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429382324219,0.8029877543449402,0.386913537979126,0.352146565914154,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428466796875,0.8689907193183899,0.4970286190509796,0.4741146862506866,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428771972656,0.8515188097953796,0.4668484330177307,0.3292409479618072,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429077148437,0.8258353471755981,0.4228974878787994,0.4044698476791382,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.7221561670303345,0.2778891324996948,1.27182936668396,286.5428466796875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1302795410156,286.54205322265625,1.0,0.6564213633537292,1.0,1.0,0.0,1.0,-3.4007349014282227,3.4007256031036377,9.299708835897036e-06,2.627206802368164,0.6818167567253113,0.6818167567253113,0.0,214.64306640625,220.0,22905.197265625,-0.0,3495.685791015625,1.0,283.1499938964844,285.8124084472656,290.41680908203125,291.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,17257.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139110565185547,1.0,0.0,0.0,2.05865740776062,2.0586678981781006,2.827883633926831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7451171875,0.0,341.78204345703125,1895.4371337890625,0.0,1722.218017578125,0.546548068523407,1.0,0.0,3.0,1.0,0.0
12323040,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429382324219,0.8029877543449402,0.386913537979126,0.352146565914154,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428466796875,0.8689907193183899,0.4970286190509796,0.4741146862506866,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428771972656,0.8515188097953796,0.4668484330177307,0.3292409479618072,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429077148437,0.8258353471755981,0.4228974878787994,0.4044698476791382,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.7221561670303345,0.2778891324996948,1.27182936668396,286.5428466796875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1302795410156,286.54205322265625,1.0,0.6564213633537292,1.0,1.0,0.0,1.0,-3.4007349014282227,3.4007256031036377,9.299708835897036e-06,2.627206802368164,0.6818167567253113,0.6818167567253113,0.0,214.64306640625,220.0,22905.197265625,-0.0,3495.685791015625,1.0,283.1499938964844,285.8124084472656,290.41680908203125,291.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,17257.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139110565185547,1.0,0.0,0.0,2.05865740776062,2.0586678981781006,2.827883633926831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7451171875,0.0,341.78204345703125,1895.4371337890625,0.0,1722.218017578125,0.546548068523407,1.0,0.0,3.0,1.0,0.0
12323100,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53228759765625,0.8010900020599365,0.3864079415798187,0.3517584204673767,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321960449219,0.8671546578407288,0.4966952502727508,0.473870038986206,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.8498231172561646,0.46659916639328,0.3291178941726684,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322570800781,0.824288010597229,0.4227277040481567,0.4043779373168945,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.720721960067749,0.2776669263839721,1.2711479663848877,286.5321960449219,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1292724609375,286.5314025878906,1.0,0.6569854021072388,1.0,1.0,0.0,1.0,-3.3988959789276123,3.398886680603028,9.289632544096094e-06,2.6257781982421875,0.6845296025276184,0.6845296025276184,0.0,216.17156982421875,220.0,22964.162109375,-0.0,3500.21923828125,1.0,283.1499938964844,285.7996520996094,290.43572998046875,291.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,17251.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143097519874573,1.0,0.0,0.0,2.07389235496521,2.073903083801269,2.8698940468530054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.65576171875,0.0,347.6798400878906,1895.4371337890625,0.0,1725.4608154296875,0.5496706962585449,1.0,0.0,3.0,1.0,0.0
12323160,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52166748046875,0.7992083430290222,0.3858972191810608,0.3513657450675964,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.8653417825698853,0.4963538348674774,0.4736178815364837,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.8481505513191223,0.4663431644439697,0.3289901912212372,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.8227527737617493,0.4225506782531738,0.4042792022228241,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218505859375,0.719292163848877,0.2774410247802734,1.270450234413147,286.5215759277344,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1282653808594,286.5207824707031,1.0,0.6575428247451782,1.0,1.0,0.0,1.0,-3.3970088958740234,3.3969995975494385,9.279305231757462e-06,2.624314546585083,0.6872544884681702,0.6872544884681702,0.0,217.6992034912109,208.0,23022.6328125,-0.0,3504.628662109375,1.0,283.1499938964844,285.7868957519531,290.4549865722656,291.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17246.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147377729415894,1.0,0.0,0.0,2.0892117023468018,2.0892224311828613,2.9124490197318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6279296875,0.0,353.6858215332031,1895.4371337890625,0.0,1728.9449462890625,0.5528175234794617,1.0,0.0,3.0,1.0,0.0
12323220,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.499267578125,0.8018033504486084,0.3848796784877777,0.3503253161907196,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991455078125,0.8684570789337158,0.495657354593277,0.4728321731090545,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991760253906,0.8511655330657959,0.4658241868019104,0.3285307586193084,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4992370605469,0.8256363868713379,0.422185868024826,0.4038027226924896,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.7216336131095886,0.2769906222820282,1.2677807807922363,286.4991455078125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1264953613281,286.498291015625,1.0,0.6544070243835449,1.0,1.0,0.0,1.0,-3.390480756759644,3.3904714584350586,9.2437740022433e-06,2.6193087100982666,0.6927171945571899,0.6927171945571899,0.0,213.9405670166016,196.0,23126.505859375,-0.0,3467.489990234375,1.0,283.1499938964844,285.7604064941406,290.4942932128906,292.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,17235.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155879735946655,1.0,0.0,0.0,2.120047807693481,2.120058536529541,2.999056789576571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.228515625,0.0,366.0133972167969,1895.4371337890625,0.0,1735.87451171875,0.5591741800308228,1.0,0.0,3.0,1.0,0.0
