time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.499267578125,0.8018033504486084,0.3848796784877777,0.3503253161907196,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991455078125,0.8684570789337158,0.495657354593277,0.4728321731090545,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991760253906,0.8511655330657959,0.4658241868019104,0.3285307586193084,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4992370605469,0.8256363868713379,0.422185868024826,0.4038027226924896,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.7216336131095886,0.2769906222820282,1.2677807807922363,286.4991455078125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1264953613281,286.498291015625,1.0,0.6544070243835449,1.0,1.0,0.0,1.0,-3.390480756759644,3.3904714584350586,9.2437740022433e-06,2.6193087100982666,0.6927171945571899,0.6927171945571899,0.0,213.9405670166016,196.0,23126.505859375,-0.0,3467.489990234375,1.0,283.1499938964844,285.7604064941406,290.4942932128906,292.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,17235.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155879735946655,1.0,0.0,0.0,2.120047807693481,2.120058536529541,2.999056789576571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.228515625,0.0,366.0133972167969,1895.4371337890625,0.0,1735.87451171875,0.5591741800308228,1.0,0.0,3.0,1.0,0.0
12323340,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760437011719,0.808350145816803,0.3838968276977539,0.3491676449775696,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759521484375,0.8758696913719177,0.494966447353363,0.4718959629535675,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.8582627773284912,0.4653213322162628,0.3279674649238586,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760131835937,0.8322501182556152,0.4218324422836303,0.4031808078289032,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.7271757125854492,0.2765733897686004,1.264512538909912,286.4759521484375,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1252136230469,286.4750671386719,1.0,0.6492835283279419,1.0,1.0,0.0,1.0,-3.3826072216033936,3.382598161697388,9.200893146044107e-06,2.613226890563965,0.6981940269470215,0.6981940269470215,0.0,206.28585815429688,184.0,23221.787109375,-0.0,3404.855712890625,1.0,283.1499938964844,285.7333679199219,290.5345764160156,292.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17227.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162823677062988,1.0,0.0,0.0,2.151076078414917,2.151087045669556,3.087485254127387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.59228515625,0.0,378.74322509765625,1895.4371337890625,0.0,1741.542724609375,0.5656004548072815,1.0,0.0,3.0,1.0,0.0
12323400,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760437011719,0.808350145816803,0.3838968276977539,0.3491676449775696,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759521484375,0.8758696913719177,0.494966447353363,0.4718959629535675,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.8582627773284912,0.4653213322162628,0.3279674649238586,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760131835937,0.8322501182556152,0.4218324422836303,0.4031808078289032,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.7271757125854492,0.2765733897686004,1.264512538909912,286.4759521484375,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1252136230469,286.4750671386719,1.0,0.6492835283279419,1.0,1.0,0.0,1.0,-3.3826072216033936,3.382598161697388,9.200893146044107e-06,2.613226890563965,0.6981940269470215,0.6981940269470215,0.0,206.28585815429688,184.0,23221.787109375,-0.0,3404.855712890625,1.0,283.1499938964844,285.7333679199219,290.5345764160156,292.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17227.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162823677062988,1.0,0.0,0.0,2.151076078414917,2.151087045669556,3.087485254127387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.59228515625,0.0,378.74322509765625,1895.4371337890625,0.0,1741.542724609375,0.5656004548072815,1.0,0.0,3.0,1.0,0.0
12323460,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.8171225190162659,0.3829443156719208,0.3479653894901275,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.886266827583313,0.4942820072174072,0.4708890914916992,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.8682604432106018,0.4648335576057434,0.3273583352565765,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.841448962688446,0.421491265296936,0.4024937748908996,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.7348483800888062,0.2761920690536499,1.261039972305298,286.4527282714844,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1244201660156,286.45184326171875,1.0,0.643054723739624,1.0,1.0,0.0,1.0,-3.3742153644561768,3.374206304550171,9.155298357654829e-06,2.606743812561035,0.7036916613578796,0.7036916613578796,0.0,196.6525115966797,172.0,23312.556640625,-0.0,3329.91259765625,1.0,283.1499938964844,285.7063293457031,290.5763244628906,292.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,17220.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167765498161316,1.0,0.0,0.0,2.1822726726531982,2.182283878326416,3.17768922286632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.103515625,0.0,391.8707275390625,1895.4371337890625,0.0,1745.5816650390625,0.5720885396003723,1.0,0.0,3.0,1.0,0.0
12323520,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.8171225190162659,0.3829443156719208,0.3479653894901275,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.886266827583313,0.4942820072174072,0.4708890914916992,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.8682604432106018,0.4648335576057434,0.3273583352565765,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.841448962688446,0.421491265296936,0.4024937748908996,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.7348483800888062,0.2761920690536499,1.261039972305298,286.4527282714844,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1244201660156,286.45184326171875,1.0,0.643054723739624,1.0,1.0,0.0,1.0,-3.3742153644561768,3.374206304550171,9.155298357654829e-06,2.606743812561035,0.7036916613578796,0.7036916613578796,0.0,196.6525115966797,172.0,23312.556640625,-0.0,3329.91259765625,1.0,283.1499938964844,285.7063293457031,290.5763244628906,292.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,17220.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167765498161316,1.0,0.0,0.0,2.1822726726531982,2.182283878326416,3.17768922286632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.103515625,0.0,391.8707275390625,1895.4371337890625,0.0,1745.5816650390625,0.5720885396003723,1.0,0.0,3.0,1.0,0.0
12323580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.8276309967041016,0.3820144236087799,0.3467458188533783,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.8991912603378296,0.4936002790927887,0.4698444902896881,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.8808106780052185,0.4643554985523224,0.3267264068126678,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.8530049324035645,0.4211580157279968,0.4017740488052368,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.7444472908973694,0.2758417427539825,1.2575167417526243,286.42974853515625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1240234375,286.42889404296875,1.0,0.6362112164497375,1.0,1.0,0.0,1.0,-3.365629434585572,3.365620374679565,9.108774065680336e-06,2.600114583969116,0.7092151045799255,0.7092151045799255,0.0,185.9647521972656,160.0,23400.34375,-0.0,3248.83154296875,1.0,283.1499938964844,285.6795654296875,290.6197509765625,292.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17213.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171158194541931,1.0,0.0,0.0,2.2136287689208984,2.213640213012696,3.269663011451485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.9111328125,0.0,405.39984130859375,1895.4371337890625,0.0,1748.3565673828125,0.578635036945343,1.0,0.0,3.0,1.0,0.0
12323640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.8276309967041016,0.3820144236087799,0.3467458188533783,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.8991912603378296,0.4936002790927887,0.4698444902896881,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.8808106780052185,0.4643554985523224,0.3267264068126678,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.8530049324035645,0.4211580157279968,0.4017740488052368,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.7444472908973694,0.2758417427539825,1.2575167417526243,286.42974853515625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1240234375,286.42889404296875,1.0,0.6362112164497375,1.0,1.0,0.0,1.0,-3.365629434585572,3.365620374679565,9.108774065680336e-06,2.600114583969116,0.7092151045799255,0.7092151045799255,0.0,185.9647521972656,160.0,23400.34375,-0.0,3248.83154296875,1.0,283.1499938964844,285.6795654296875,290.6197509765625,292.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17213.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171158194541931,1.0,0.0,0.0,2.2136287689208984,2.213640213012696,3.269663011451485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.9111328125,0.0,405.39984130859375,1895.4371337890625,0.0,1748.3565673828125,0.578635036945343,1.0,0.0,3.0,1.0,0.0
12323700,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.8336019515991211,0.3815561234951019,0.3461336493492126,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.9066510200500488,0.4932592213153839,0.4693130552768707,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.8880327939987183,0.4641185998916626,0.3264053761959076,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.8597139120101929,0.4209929704666137,0.4014067947864532,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186706542969,0.7500251531600952,0.2756765484809875,1.2557584047317505,286.4183959960937,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1239318847656,286.4175109863281,1.0,0.6326434016227722,1.0,1.0,0.0,1.0,-3.361311674118042,3.361302614212036,9.085428246180529e-06,2.596782922744751,0.7119883894920349,0.7119883894920349,0.0,180.38592529296875,160.0,23443.3671875,-0.0,3207.03759765625,1.0,283.1499938964844,285.6662902832031,290.64208984375,292.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,17209.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172473073005676,1.0,0.0,0.0,2.2293686866760254,2.2293801307678223,3.316325773994322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.93994140625,0.0,412.3187255859375,1895.4371337890625,0.0,1749.4324951171875,0.5819302201271057,1.0,0.0,3.0,1.0,0.0
12323760,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.840129017829895,0.3811012208461761,0.3455212414264679,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.9152852892875672,0.4929174184799194,0.4687773883342743,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.895892322063446,0.4638823866844177,0.3260822296142578,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071655273437,0.8670867085456848,0.420828253030777,0.4010363519191742,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7561734318733215,0.2755168378353119,1.2540080547332764,286.4071044921875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1239013671875,286.40625,1.0,0.6290102601051331,1.0,1.0,0.0,1.0,-3.356991767883301,3.356982707977295,9.062103345058858e-06,2.5934507846832275,0.7147699594497681,0.7147699594497681,0.0,174.71156311035156,148.0,23485.875,-0.0,3164.7958984375,1.0,283.1499938964844,285.6531066894531,290.664794921875,292.214111328125,293.1499938964844,293.1499938964844,283.1499938964844,17206.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173618674278259,1.0,0.0,0.0,2.245147943496704,2.245159387588501,3.363437031111971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.03955078125,0.0,419.3411560058594,1895.4371337890625,0.0,1750.370361328125,0.585239589214325,1.0,0.0,3.0,1.0,0.0
12323820,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38494873046875,0.8552142977714539,0.3802000284194946,0.3442974090576172,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.9356539845466614,0.4922306835651397,0.4676958918571472,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848571777344,0.9142853021621704,0.4634106457233429,0.3254311680793762,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848876953125,0.8840334415435791,0.420498639345169,0.4002881050109863,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.7704172134399414,0.2752116620540619,1.2505388259887695,286.38482666015625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1239624023437,286.3840026855469,1.0,0.6215984225273132,1.0,1.0,0.0,1.0,-3.3483641147613525,3.3483550548553467,9.01562179933535e-06,2.586800098419189,0.7203606963157654,0.7203606963157654,0.0,163.17343139648438,136.0,23569.482421875,-0.0,3079.57568359375,1.0,283.1499938964844,285.62701416015625,290.71124267578125,292.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,17199.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175556421279907,1.0,0.0,0.0,2.276827573776245,2.276839256286621,3.459024355834117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.4287109375,0.0,433.7029113769531,1895.4371337890625,0.0,1751.9569091796875,0.5919008851051331,1.0,0.0,3.0,1.0,0.0
12323880,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38494873046875,0.8552142977714539,0.3802000284194946,0.3442974090576172,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.9356539845466614,0.4922306835651397,0.4676958918571472,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848571777344,0.9142853021621704,0.4634106457233429,0.3254311680793762,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848876953125,0.8840334415435791,0.420498639345169,0.4002881050109863,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.7704172134399414,0.2752116620540619,1.2505388259887695,286.38482666015625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1239624023437,286.3840026855469,1.0,0.6215984225273132,1.0,1.0,0.0,1.0,-3.3483641147613525,3.3483550548553467,9.01562179933535e-06,2.586800098419189,0.7203606963157654,0.7203606963157654,0.0,163.17343139648438,136.0,23569.482421875,-0.0,3079.57568359375,1.0,283.1499938964844,285.62701416015625,290.71124267578125,292.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,17199.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175556421279907,1.0,0.0,0.0,2.276827573776245,2.276839256286621,3.459024355834117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.4287109375,0.0,433.7029113769531,1895.4371337890625,0.0,1751.9569091796875,0.5919008851051331,1.0,0.0,3.0,1.0,0.0
12323940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.363037109375,0.8737379908561707,0.3793087601661682,0.3430768549442291,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.9587839841842652,0.4915385246276855,0.4666032493114471,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.9379590153694152,0.4629383087158203,0.3247753381729126,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630065917969,0.904352366924286,0.4201671481132507,0.3995321989059448,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632202148437,0.7877272963523865,0.2749232351779938,1.2471178770065308,286.3629455566406,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1241455078125,286.3620910644531,1.0,0.6140421032905579,1.0,1.0,0.0,1.0,-3.3397700786590576,3.339761257171631,8.96945311978925e-06,2.5801806449890137,0.7259929180145264,0.7259929180145264,0.0,151.47779846191406,124.0,23651.345703125,-0.0,2993.95947265625,1.0,283.1499938964844,285.60125732421875,290.7587890625,292.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,17192.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177188992500305,1.0,0.0,0.0,2.308677196502685,2.3086891174316406,3.556475292043615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.02978515625,0.0,448.5,1895.4371337890625,0.0,1753.294189453125,0.5986203551292419,1.0,0.0,3.0,1.0,0.0
12324000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.363037109375,0.8737379908561707,0.3793087601661682,0.3430768549442291,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.9587839841842652,0.4915385246276855,0.4666032493114471,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.9379590153694152,0.4629383087158203,0.3247753381729126,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630065917969,0.904352366924286,0.4201671481132507,0.3995321989059448,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632202148437,0.7877272963523865,0.2749232351779938,1.2471178770065308,286.3629455566406,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1241455078125,286.3620910644531,1.0,0.6140421032905579,1.0,1.0,0.0,1.0,-3.3397700786590576,3.339761257171631,8.96945311978925e-06,2.5801806449890137,0.7259929180145264,0.7259929180145264,0.0,151.47779846191406,124.0,23651.345703125,-0.0,2993.95947265625,1.0,283.1499938964844,285.60125732421875,290.7587890625,292.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,17192.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177188992500305,1.0,0.0,0.0,2.308677196502685,2.3086891174316406,3.556475292043615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.02978515625,0.0,448.5,1895.4371337890625,0.0,1753.294189453125,0.5986203551292419,1.0,0.0,3.0,1.0,0.0
12324060,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.8966810703277588,0.3784258663654327,0.3418608009815216,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.9828320741653442,0.4908399879932403,0.4655013978481293,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9647865891456604,0.4624640047550201,0.3241158127784729,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.9313421845436096,0.4198326170444488,0.3987702429294586,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.8086795210838318,0.2746491730213165,1.2437471151351929,286.3414001464844,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1244201660156,286.340576171875,1.0,0.6063803434371948,1.0,1.0,0.0,1.0,-3.33121919631958,3.3312103748321533,8.923646419134457e-06,2.573598861694336,0.7316713333129883,0.7316713333129883,0.0,139.69895935058594,127.0,23731.560546875,-0.0,2908.393798828125,1.0,283.1499938964844,285.57586669921875,290.8072509765625,292.3722229003906,293.1499938964844,293.1499938964844,283.1499938964844,17185.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178608775138855,1.0,0.0,0.0,2.3407015800476074,2.3407135009765625,3.655825366877252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.78369140625,0.0,463.7453308105469,1895.4371337890625,0.0,1754.457275390625,0.605398416519165,1.0,0.0,3.0,1.0,0.0
12324120,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.8966810703277588,0.3784258663654327,0.3418608009815216,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.9828320741653442,0.4908399879932403,0.4655013978481293,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9647865891456604,0.4624640047550201,0.3241158127784729,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.9313421845436096,0.4198326170444488,0.3987702429294586,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.8086795210838318,0.2746491730213165,1.2437471151351929,286.3414001464844,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1244201660156,286.340576171875,1.0,0.6063803434371948,1.0,1.0,0.0,1.0,-3.33121919631958,3.3312103748321533,8.923646419134457e-06,2.573598861694336,0.7316713333129883,0.7316713333129883,0.0,139.69895935058594,127.0,23731.560546875,-0.0,2908.393798828125,1.0,283.1499938964844,285.57586669921875,290.8072509765625,292.3722229003906,293.1499938964844,293.1499938964844,283.1499938964844,17185.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178608775138855,1.0,0.0,0.0,2.3407015800476074,2.3407135009765625,3.655825366877252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.78369140625,0.0,463.7453308105469,1895.4371337890625,0.0,1754.457275390625,0.605398416519165,1.0,0.0,3.0,1.0,0.0
12324180,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.9081329703330994,0.3775323927402496,0.3408828377723694,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.992923617362976,0.4901255071163177,0.4646415412425995,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215026855469,0.9766314625740052,0.4619748294353485,0.3236366808414459,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.9450129270553588,0.4194844663143158,0.3982529044151306,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8185240626335144,0.27437624335289,1.2416077852249146,286.32147216796875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12469482421875,286.3207397460937,1.0,0.6029894948005676,1.0,1.0,0.0,1.0,-3.3252339363098145,3.3252248764038086,8.891576726455241e-06,2.568962574005127,0.7374221086502075,0.7374221086502075,0.0,134.43458557128906,130.0,23822.3515625,-0.0,2865.6767578125,1.0,283.1499938964844,285.5518493652344,290.8565673828125,292.4270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17177.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180070281028748,1.0,0.0,0.0,2.3729395866394043,2.3729519844055176,3.757220952138596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.21240234375,0.0,479.4632568359375,1895.4371337890625,0.0,1755.655029296875,0.6122413873672485,1.0,0.0,3.0,1.0,0.0
12324240,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.9081329703330994,0.3775323927402496,0.3408828377723694,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.992923617362976,0.4901255071163177,0.4646415412425995,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215026855469,0.9766314625740052,0.4619748294353485,0.3236366808414459,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.9450129270553588,0.4194844663143158,0.3982529044151306,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8185240626335144,0.27437624335289,1.2416077852249146,286.32147216796875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12469482421875,286.3207397460937,1.0,0.6029894948005676,1.0,1.0,0.0,1.0,-3.3252339363098145,3.3252248764038086,8.891576726455241e-06,2.568962574005127,0.7374221086502075,0.7374221086502075,0.0,134.43458557128906,130.0,23822.3515625,-0.0,2865.6767578125,1.0,283.1499938964844,285.5518493652344,290.8565673828125,292.4270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17177.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180070281028748,1.0,0.0,0.0,2.3729395866394043,2.3729519844055176,3.757220952138596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.21240234375,0.0,479.4632568359375,1895.4371337890625,0.0,1755.655029296875,0.6122413873672485,1.0,0.0,3.0,1.0,0.0
12324300,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.9102562665939332,0.3770681023597717,0.3404392600059509,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3120422363281,0.9946503639221193,0.4897520840167999,0.4642603993415832,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9787222743034364,0.4617133438587188,0.3234327435493469,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.9475404620170592,0.4192943871021271,0.3980433940887451,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122863769531,0.820325493812561,0.2742274105548858,1.2407903671264648,286.3120422363281,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1246643066406,286.31134033203125,1.0,0.6021310687065125,1.0,1.0,0.0,1.0,-3.3227615356445312,3.3227527141571045,8.878398148226552e-06,2.5670673847198486,0.7403323650360107,0.7403323650360107,0.0,133.39620971679688,130.0,23870.185546875,-0.0,2854.5185546875,1.0,283.1499938964844,285.540283203125,290.881591796875,292.455078125,293.1499938964844,293.1499938964844,283.1499938964844,17172.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181171178817749,1.0,0.0,0.0,2.3891749382019043,2.3891873359680176,3.808809765359912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.18701171875,0.0,487.5201721191406,1895.4371337890625,0.0,1756.55712890625,0.6156942844390869,1.0,0.0,3.0,1.0,0.0
12324360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028869628906,0.9106128215789796,0.3765924572944641,0.3400097191333771,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.9950317740440368,0.4893673956394195,0.4638944566249847,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.9792289137840272,0.4614403247833252,0.3232397735118866,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.9481860995292664,0.4190930724143982,0.3978490829467773,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030090332031,0.8207686543464661,0.2740691006183624,1.240053653717041,286.3027648925781,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1245422363281,286.3020935058594,1.0,0.6016465425491333,1.0,1.0,0.0,1.0,-3.320452928543091,3.320444107055664,8.866111784300301e-06,2.5653018951416016,0.7432655096054077,0.7432655096054077,0.0,133.01669311523438,133.0,23918.6171875,-0.0,2847.45751953125,1.0,283.1499938964844,285.52886962890625,290.9068298339844,292.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,17167.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182595729827881,1.0,0.0,0.0,2.4054908752441406,2.405503511428833,3.861009076899792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.24365234375,0.0,495.7146911621094,1895.4371337890625,0.0,1757.7255859375,0.6191691756248474,1.0,0.0,3.0,1.0,0.0
12324420,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9076966047286988,0.3756116926670074,0.3391720354557037,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.9930683970451356,0.4885664284229278,0.4631840288639068,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.977031707763672,0.4608625173568725,0.3228694200515747,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.9456425309181212,0.4186588823795318,0.3974819481372833,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28485107421875,0.8188765645027161,0.2737257182598114,1.2387038469314575,286.2846069335937,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1240539550781,286.283935546875,1.0,0.6014204621315002,1.0,1.0,0.0,1.0,-3.3160808086395264,3.3160719871521,8.842888746585231e-06,2.561966896057129,0.7492009401321411,0.7492009401321411,0.0,133.5834197998047,136.0,24016.017578125,-0.0,2841.386474609375,1.0,283.1499938964844,285.5062866210937,290.95751953125,292.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,17156.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186285853385925,1.0,0.0,0.0,2.4383678436279297,2.438380479812622,3.967270174598525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.45556640625,0.0,512.5282592773438,1895.4371337890625,0.0,1760.7523193359375,0.626185953617096,1.0,0.0,3.0,1.0,0.0
12324480,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9076966047286988,0.3756116926670074,0.3391720354557037,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.9930683970451356,0.4885664284229278,0.4631840288639068,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.977031707763672,0.4608625173568725,0.3228694200515747,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.9456425309181212,0.4186588823795318,0.3974819481372833,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28485107421875,0.8188765645027161,0.2737257182598114,1.2387038469314575,286.2846069335937,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1240539550781,286.283935546875,1.0,0.6014204621315002,1.0,1.0,0.0,1.0,-3.3160808086395264,3.3160719871521,8.842888746585231e-06,2.561966896057129,0.7492009401321411,0.7492009401321411,0.0,133.5834197998047,136.0,24016.017578125,-0.0,2841.386474609375,1.0,283.1499938964844,285.5062866210937,290.95751953125,292.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,17156.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186285853385925,1.0,0.0,0.0,2.4383678436279297,2.438380479812622,3.967270174598525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.45556640625,0.0,512.5282592773438,1895.4371337890625,0.0,1760.7523193359375,0.626185953617096,1.0,0.0,3.0,1.0,0.0
12324540,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.9020784497261048,0.3745982348918915,0.3383449912071228,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.9887070655822754,0.4877270758152008,0.4624803364276886,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9720578193664552,0.460246741771698,0.3225041925907135,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.939893126487732,0.4181866943836212,0.397121787071228,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669677734375,0.814678430557251,0.2733510434627533,1.2374159097671509,286.2667236328125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1233215332031,286.2660522460937,1.0,0.6018105745315552,1.0,1.0,0.0,1.0,-3.311818838119507,3.31181001663208,8.820294169709086e-06,2.55872106552124,0.7552313208580017,0.7552313208580017,0.0,135.27049255371094,139.0,24113.013671875,-0.0,2841.89501953125,1.0,283.1499938964844,285.4839782714844,291.0082092285156,292.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,17145.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190735340118408,1.0,0.0,0.0,2.471575736999512,2.471588611602783,4.076065920344263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.658203125,0.0,529.9270629882812,1895.4371337890625,0.0,1764.4052734375,0.6332935094833374,1.0,0.0,3.0,1.0,0.0
12324600,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.9020784497261048,0.3745982348918915,0.3383449912071228,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.9887070655822754,0.4877270758152008,0.4624803364276886,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9720578193664552,0.460246741771698,0.3225041925907135,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.939893126487732,0.4181866943836212,0.397121787071228,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669677734375,0.814678430557251,0.2733510434627533,1.2374159097671509,286.2667236328125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1233215332031,286.2660522460937,1.0,0.6018105745315552,1.0,1.0,0.0,1.0,-3.311818838119507,3.31181001663208,8.820294169709086e-06,2.55872106552124,0.7552313208580017,0.7552313208580017,0.0,135.27049255371094,139.0,24113.013671875,-0.0,2841.89501953125,1.0,283.1499938964844,285.4839782714844,291.0082092285156,292.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,17145.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190735340118408,1.0,0.0,0.0,2.471575736999512,2.471588611602783,4.076065920344263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.658203125,0.0,529.9270629882812,1895.4371337890625,0.0,1764.4052734375,0.6332935094833374,1.0,0.0,3.0,1.0,0.0
12324660,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.8953033089637756,0.3735593855381012,0.3375167846679687,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.9829063415527344,0.4868543148040771,0.4617684483528137,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9654955267906188,0.4595982134342193,0.322133332490921,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.9325174689292908,0.4176819026470184,0.3967540264129638,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8092607855796814,0.2729516327381134,1.2361252307891846,286.2491760253906,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1224060058594,286.2485656738281,1.0,0.6025279760360718,1.0,1.0,0.0,1.0,-3.3075263500213623,3.3075175285339355,8.797569535090588e-06,2.555453062057495,0.7613601088523865,0.7613601088523865,0.0,137.57330322265625,142.0,24210.009765625,-0.0,2845.811279296875,1.0,283.1499938964844,285.4618835449219,291.0587463378906,292.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,17134.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195504903793335,1.0,0.0,0.0,2.505105972290039,2.5051190853118896,4.18741052499172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.775390625,0.0,547.9260864257812,1895.4371337890625,0.0,1768.324462890625,0.6404902338981628,1.0,0.0,3.0,1.0,0.0
12324720,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.8953033089637756,0.3735593855381012,0.3375167846679687,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.9829063415527344,0.4868543148040771,0.4617684483528137,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9654955267906188,0.4595982134342193,0.322133332490921,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.9325174689292908,0.4176819026470184,0.3967540264129638,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8092607855796814,0.2729516327381134,1.2361252307891846,286.2491760253906,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1224060058594,286.2485656738281,1.0,0.6025279760360718,1.0,1.0,0.0,1.0,-3.3075263500213623,3.3075175285339355,8.797569535090588e-06,2.555453062057495,0.7613601088523865,0.7613601088523865,0.0,137.57330322265625,142.0,24210.009765625,-0.0,2845.811279296875,1.0,283.1499938964844,285.4618835449219,291.0587463378906,292.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,17134.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195504903793335,1.0,0.0,0.0,2.505105972290039,2.5051190853118896,4.18741052499172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.775390625,0.0,547.9260864257812,1895.4371337890625,0.0,1768.324462890625,0.6404902338981628,1.0,0.0,3.0,1.0,0.0
12324780,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8881649374961853,0.3725574016571045,0.336709976196289,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.976340353488922,0.4860035181045532,0.4610674679279327,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.9581792950630188,0.4589763879776001,0.3217726647853851,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.9246192574501038,0.4171936511993408,0.3963946104049682,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8032743334770203,0.2725646197795868,1.234878659248352,286.2456970214844,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217041015625,286.2456359863281,1.0,0.6034243106842041,1.0,1.0,0.0,1.0,-3.303347587585449,3.3033390045166016,8.775458809395786e-06,2.552265167236328,0.7678546905517578,0.7678546905517578,0.0,140.176025390625,145.0,24380.650390625,-0.0,2851.646728515625,1.0,283.1499938964844,285.44561767578125,291.1100158691406,292.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,17109.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201892137527466,1.0,0.0,0.0,2.5394320487976074,2.539445400238037,4.302952163470765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3193359375,0.0,566.7298583984375,1895.4371337890625,0.0,1773.578369140625,0.647861897945404,1.0,0.0,3.0,1.0,0.0
12324840,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8881649374961853,0.3725574016571045,0.336709976196289,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.976340353488922,0.4860035181045532,0.4610674679279327,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.9581792950630188,0.4589763879776001,0.3217726647853851,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.9246192574501038,0.4171936511993408,0.3963946104049682,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8032743334770203,0.2725646197795868,1.234878659248352,286.2456970214844,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217041015625,286.2456359863281,1.0,0.6034243106842041,1.0,1.0,0.0,1.0,-3.303347587585449,3.3033390045166016,8.775458809395786e-06,2.552265167236328,0.7678546905517578,0.7678546905517578,0.0,140.176025390625,145.0,24380.650390625,-0.0,2851.646728515625,1.0,283.1499938964844,285.44561767578125,291.1100158691406,292.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,17109.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201892137527466,1.0,0.0,0.0,2.5394320487976074,2.539445400238037,4.302952163470765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3193359375,0.0,566.7298583984375,1895.4371337890625,0.0,1773.578369140625,0.647861897945404,1.0,0.0,3.0,1.0,0.0
12324900,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450256347656,0.8846738338470459,0.372088760137558,0.3363375961780548,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450256347656,0.972955048084259,0.4856050014495849,0.4607434272766113,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450256347656,0.9544609189033508,0.4586944282054901,0.3216136693954468,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450256347656,0.9207487106323242,0.4169727861881256,0.396237701177597,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.8002975583076477,0.2723902761936188,1.2343419790267944,286.2450256347656,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12158203125,286.2449645996094,1.0,0.6039280295372009,1.0,1.0,0.0,1.0,-3.3014845848083496,3.301476001739502,8.765613529249094e-06,2.5508453845977783,0.771237313747406,0.771237313747406,0.0,141.522705078125,145.0,24469.947265625,-0.0,2855.292724609375,1.0,283.1499938964844,285.4381408691406,291.1364440917969,292.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17092.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207484841346741,1.0,0.0,0.0,2.5570952892303467,2.5571086406707764,4.363019456832262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.8173828125,0.0,576.568359375,1895.4371337890625,0.0,1778.1842041015625,0.6516571640968323,1.0,0.0,3.0,1.0,0.0
12324960,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.8812390565872192,0.3716301918029785,0.3359782099723816,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.9695127606391908,0.4852150976657867,0.4604311287403106,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.9507171511650084,0.4584210515022278,0.3214636445045471,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.9169591069221495,0.4167596399784088,0.3960913121700287,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.7973583936691284,0.2722243070602417,1.2338533401489258,286.2442932128906,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.12158203125,286.24420166015625,1.0,0.6044600009918213,1.0,1.0,0.0,1.0,-3.299732685089112,3.299723863601685,8.756365787121467e-06,2.5495126247406006,0.7746977210044861,0.7746977210044861,0.0,142.89413452148438,148.0,24560.267578125,-0.0,2859.308349609375,1.0,283.1499938964844,285.4305725097656,291.1628112792969,292.7782287597656,293.1499938964844,293.1499938964844,283.1499938964844,17076.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214609980583191,1.0,0.0,0.0,2.5750656127929688,2.5750789642333984,4.424558142090973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3701171875,0.0,586.703857421875,1895.4371337890625,0.0,1784.0589599609375,0.6555235981941223,1.0,0.0,3.0,1.0,0.0
12325020,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.8745312690734863,0.3707273006439209,0.3352791666984558,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9624720811843872,0.484446257352829,0.4598239660263061,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9431782960891724,0.4578837752342224,0.3211757838726043,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9096877574920654,0.4163433909416199,0.3958144783973694,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7915925979614258,0.2719083428382873,1.2329720258712769,286.2425231933594,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1216735839844,286.242431640625,1.0,0.6055851578712463,1.0,1.0,0.0,1.0,-3.2964227199554443,3.2964138984680176,8.738917131267954e-06,2.546997547149658,0.7818403840065002,0.7818403840065002,0.0,145.7025909423828,151.0,24742.994140625,-0.0,2868.10546875,1.0,283.1499938964844,285.4151916503906,291.21466064453125,292.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17042.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232088446617126,1.0,0.0,0.0,2.611878633499145,2.6118924617767334,4.551969254862345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.3623046875,0.0,607.8736572265625,1895.4371337890625,0.0,1798.5035400390625,0.6634615659713745,1.0,0.0,3.0,1.0,0.0
12325080,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.8745312690734863,0.3707273006439209,0.3352791666984558,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9624720811843872,0.484446257352829,0.4598239660263061,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9431782960891724,0.4578837752342224,0.3211757838726043,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9096877574920654,0.4163433909416199,0.3958144783973694,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7915925979614258,0.2719083428382873,1.2329720258712769,286.2425231933594,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1216735839844,286.242431640625,1.0,0.6055851578712463,1.0,1.0,0.0,1.0,-3.2964227199554443,3.2964138984680176,8.738917131267954e-06,2.546997547149658,0.7818403840065002,0.7818403840065002,0.0,145.7025909423828,151.0,24742.994140625,-0.0,2868.10546875,1.0,283.1499938964844,285.4151916503906,291.21466064453125,292.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17042.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232088446617126,1.0,0.0,0.0,2.611878633499145,2.6118924617767334,4.551969254862345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.3623046875,0.0,607.8736572265625,1895.4371337890625,0.0,1798.5035400390625,0.6634615659713745,1.0,0.0,3.0,1.0,0.0
