time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.8680505752563477,0.3698309063911438,0.3345916867256164,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.9552727937698364,0.4836788475513458,0.4592243731021881,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.9356421828269958,0.4573449492454529,0.3208916187286377,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.9029662013053894,0.4159285128116607,0.3955449163913727,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.7859907150268555,0.2716048061847687,1.2321710586547852,286.2402648925781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12188720703125,286.2401428222656,1.0,0.6067669987678528,1.0,1.0,0.0,1.0,-3.293245792388916,3.2932372093200684,8.722187885723542e-06,2.5445847511291504,0.7892802953720093,0.7892802953720093,0.0,148.58349609375,154.0,24927.51953125,-0.0,2877.572509765625,1.0,283.1499938964844,285.3994140625,291.2648010253906,292.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17010.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252033948898315,1.0,0.0,0.0,2.649836301803589,2.649850368499756,4.68523552399347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.0390625,0.0,630.28662109375,1895.4371337890625,0.0,1815.04443359375,0.6716712117195129,1.0,0.0,3.0,1.0,0.0
12325200,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.8680505752563477,0.3698309063911438,0.3345916867256164,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.9552727937698364,0.4836788475513458,0.4592243731021881,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.9356421828269958,0.4573449492454529,0.3208916187286377,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.9029662013053894,0.4159285128116607,0.3955449163913727,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.7859907150268555,0.2716048061847687,1.2321710586547852,286.2402648925781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12188720703125,286.2401428222656,1.0,0.6067669987678528,1.0,1.0,0.0,1.0,-3.293245792388916,3.2932372093200684,8.722187885723542e-06,2.5445847511291504,0.7892802953720093,0.7892802953720093,0.0,148.58349609375,154.0,24927.51953125,-0.0,2877.572509765625,1.0,283.1499938964844,285.3994140625,291.2648010253906,292.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17010.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252033948898315,1.0,0.0,0.0,2.649836301803589,2.649850368499756,4.68523552399347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.0390625,0.0,630.28662109375,1895.4371337890625,0.0,1815.04443359375,0.6716712117195129,1.0,0.0,3.0,1.0,0.0
12325260,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8618210554122925,0.3689331114292145,0.3339061737060547,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.9479970335960388,0.4829035699367523,0.4586211144924164,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.928219437599182,0.456794798374176,0.3206024467945099,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8966926336288452,0.4155062735080719,0.3952720463275909,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7805781364440918,0.2713065445423126,1.2314096689224243,286.23748779296875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12213134765625,286.23736572265625,1.0,0.6079809069633484,1.0,1.0,0.0,1.0,-3.290104627609253,3.2900960445404053,8.705656910024118e-06,2.54219651222229,0.7970104217529297,0.7970104217529297,0.0,151.5155487060547,157.0,25112.771484375,-0.0,2887.382568359375,1.0,283.1499938964844,285.38330078125,291.3133544921875,292.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,16980.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272821664810181,1.0,0.0,0.0,2.6888504028320312,2.6888649463653564,4.824215125154296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.37646484375,0.0,653.9559326171875,1895.4371337890625,0.0,1832.3480224609373,0.6801355481147766,1.0,0.0,3.0,1.0,0.0
12325320,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8618210554122925,0.3689331114292145,0.3339061737060547,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.9479970335960388,0.4829035699367523,0.4586211144924164,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.928219437599182,0.456794798374176,0.3206024467945099,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8966926336288452,0.4155062735080719,0.3952720463275909,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7805781364440918,0.2713065445423126,1.2314096689224243,286.23748779296875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12213134765625,286.23736572265625,1.0,0.6079809069633484,1.0,1.0,0.0,1.0,-3.290104627609253,3.2900960445404053,8.705656910024118e-06,2.54219651222229,0.7970104217529297,0.7970104217529297,0.0,151.5155487060547,157.0,25112.771484375,-0.0,2887.382568359375,1.0,283.1499938964844,285.38330078125,291.3133544921875,292.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,16980.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272821664810181,1.0,0.0,0.0,2.6888504028320312,2.6888649463653564,4.824215125154296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.37646484375,0.0,653.9559326171875,1895.4371337890625,0.0,1832.3480224609373,0.6801355481147766,1.0,0.0,3.0,1.0,0.0
12325380,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.855857253074646,0.3680304586887359,0.3332182168960571,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9407307505607604,0.4821158349514007,0.4580084383487701,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9210237860679626,0.4562285244464874,0.3203038275241852,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8906221985816956,0.4150722324848175,0.3949903547763824,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7753734588623047,0.2710094749927521,1.2306641340255735,286.2341613769531,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.122314453125,286.2340087890625,1.0,0.6092106103897095,1.0,1.0,0.0,1.0,-3.2869462966918945,3.286937475204468,8.689040441822726e-06,2.5397911071777344,0.8050236105918884,0.8050236105918884,0.0,154.48158264160156,160.0,25297.8359375,-0.0,2897.326171875,1.0,283.1499938964844,285.3668212890625,291.360595703125,293.0239562988281,293.1499938964844,293.1499938964844,283.1499938964844,16952.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293736338615417,1.0,0.0,0.0,2.728807210922241,2.7288217544555664,4.968657663084741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.39501953125,0.0,678.8739624023438,1895.4371337890625,0.0,1849.8221435546875,0.6888310313224792,1.0,0.0,3.0,1.0,0.0
12325440,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.855857253074646,0.3680304586887359,0.3332182168960571,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9407307505607604,0.4821158349514007,0.4580084383487701,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9210237860679626,0.4562285244464874,0.3203038275241852,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8906221985816956,0.4150722324848175,0.3949903547763824,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7753734588623047,0.2710094749927521,1.2306641340255735,286.2341613769531,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.122314453125,286.2340087890625,1.0,0.6092106103897095,1.0,1.0,0.0,1.0,-3.2869462966918945,3.286937475204468,8.689040441822726e-06,2.5397911071777344,0.8050236105918884,0.8050236105918884,0.0,154.48158264160156,160.0,25297.8359375,-0.0,2897.326171875,1.0,283.1499938964844,285.3668212890625,291.360595703125,293.0239562988281,293.1499938964844,293.1499938964844,283.1499938964844,16952.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293736338615417,1.0,0.0,0.0,2.728807210922241,2.7288217544555664,4.968657663084741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.39501953125,0.0,678.8739624023438,1895.4371337890625,0.0,1849.8221435546875,0.6888310313224792,1.0,0.0,3.0,1.0,0.0
12325500,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.852975606918335,0.3675767481327057,0.3328725695610046,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.937126874923706,0.4817163646221161,0.4576974511146545,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.9175450205802916,0.4559382796287536,0.3201500177383423,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.8876677751541138,0.4148498475551605,0.3948450684547424,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.7728519439697266,0.2708606719970703,1.230292797088623,286.2322998046875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1224060058594,286.2321472167969,1.0,0.609827995300293,1.0,1.0,0.0,1.0,-3.285350561141968,3.285341739654541,8.68064489623066e-06,2.538573741912842,0.8091363310813904,0.8091363310813904,0.0,155.9735565185547,160.0,25390.056640625,-0.0,2902.30517578125,1.0,283.1499938964844,285.3584899902344,291.3837890625,293.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,16940.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304165363311768,1.0,0.0,0.0,2.749107837677002,2.7491226196289062,5.042859925197263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.28125,0.0,691.7998046875,1895.4371337890625,0.0,1858.56005859375,0.6932588219642639,1.0,0.0,3.0,1.0,0.0
12325560,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.8501601219177246,0.3671211302280426,0.3325255811214447,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.9335563778877258,0.4813129305839538,0.4573830366134643,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.9141638875007628,0.4556429982185364,0.3199929893016815,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.8847690224647522,0.4146236777305603,0.3946965336799621,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.770385205745697,0.2707113921642303,1.229920744895935,286.2303161621094,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1224670410156,286.2301330566406,1.0,0.6104456782341003,1.0,1.0,0.0,1.0,-3.283740282058716,3.283731698989868,8.672174772073049e-06,2.537343740463257,0.8133167624473572,0.8133167624473572,0.0,157.46975708007812,163.0,25481.923828125,-0.0,2907.27197265625,1.0,283.1499938964844,285.35009765625,291.4066467285156,293.0818786621094,293.1499938964844,293.1499938964844,283.1499938964844,16928.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314581871032715,1.0,0.0,0.0,2.769593477249145,2.769608497619629,5.118296257933252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.07861328125,0.0,705.0272216796875,1895.4371337890625,0.0,1867.302734375,0.6977335810661316,1.0,0.0,3.0,1.0,0.0
12325620,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.844721794128418,0.3662056624889374,0.3318270444869995,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.926556408405304,0.4804956912994385,0.4567438662052154,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9077476859092712,0.4550389051437378,0.3196690678596496,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.8791413307189941,0.4141611754894256,0.3943894505500793,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7656164169311523,0.2704120278358459,1.2291724681854248,286.2271728515625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1225891113281,286.2272033691406,1.0,0.6116796135902405,1.0,1.0,0.0,1.0,-3.280472993850708,3.2804644107818604,8.654987141198944e-06,2.5348429679870605,0.8218930959701538,0.8218930959701538,0.0,160.47103881835938,166.0,25685.84765625,-0.0,2917.139404296875,1.0,283.1499938964844,285.3344421386719,291.4515380859375,293.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,16908.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335488200187683,1.0,0.0,0.0,2.811049222946167,2.811064481735229,5.272665930533549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.166015625,0.0,732.3622436523438,1895.4371337890625,0.0,1884.8980712890625,0.7068086862564087,1.0,0.0,3.0,1.0,0.0
12325680,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.844721794128418,0.3662056624889374,0.3318270444869995,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.926556408405304,0.4804956912994385,0.4567438662052154,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9077476859092712,0.4550389051437378,0.3196690678596496,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.8791413307189941,0.4141611754894256,0.3943894505500793,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7656164169311523,0.2704120278358459,1.2291724681854248,286.2271728515625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1225891113281,286.2272033691406,1.0,0.6116796135902405,1.0,1.0,0.0,1.0,-3.280472993850708,3.2804644107818604,8.654987141198944e-06,2.5348429679870605,0.8218930959701538,0.8218930959701538,0.0,160.47103881835938,166.0,25685.84765625,-0.0,2917.139404296875,1.0,283.1499938964844,285.3344421386719,291.4515380859375,293.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,16908.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335488200187683,1.0,0.0,0.0,2.811049222946167,2.811064481735229,5.272665930533549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.166015625,0.0,732.3622436523438,1895.4371337890625,0.0,1884.8980712890625,0.7068086862564087,1.0,0.0,3.0,1.0,0.0
12325740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8395724892616272,0.365310400724411,0.3311396539211273,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.919867992401123,0.4796881973743438,0.4561069011688232,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.901925563812256,0.4544418156147003,0.3193446695804596,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8737877607345581,0.4137057960033417,0.3940829336643219,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.761104941368103,0.270126610994339,1.228464126586914,286.2274780273437,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12286376953125,286.2274780273437,1.0,0.6129169464111328,1.0,1.0,0.0,1.0,-3.2772698402404785,3.277261257171631,8.638130566396285e-06,2.5323824882507324,0.8308309316635132,0.8308309316635132,0.0,163.46206665039062,169.0,25930.076171875,-0.0,2927.064697265625,1.0,283.1499938964844,285.3226928710937,291.4965209960937,293.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,16885.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359452247619629,1.0,0.0,0.0,2.853226661682129,2.8532421588897705,5.43207704595261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.88134765625,0.0,760.9373779296875,1895.4371337890625,0.0,1905.14306640625,0.7160657048225403,1.0,0.0,3.0,1.0,0.0
12325800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8395724892616272,0.365310400724411,0.3311396539211273,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.919867992401123,0.4796881973743438,0.4561069011688232,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.901925563812256,0.4544418156147003,0.3193446695804596,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8737877607345581,0.4137057960033417,0.3940829336643219,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.761104941368103,0.270126610994339,1.228464126586914,286.2274780273437,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12286376953125,286.2274780273437,1.0,0.6129169464111328,1.0,1.0,0.0,1.0,-3.2772698402404785,3.277261257171631,8.638130566396285e-06,2.5323824882507324,0.8308309316635132,0.8308309316635132,0.0,163.46206665039062,169.0,25930.076171875,-0.0,2927.064697265625,1.0,283.1499938964844,285.3226928710937,291.4965209960937,293.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,16885.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359452247619629,1.0,0.0,0.0,2.853226661682129,2.8532421588897705,5.43207704595261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.88134765625,0.0,760.9373779296875,1895.4371337890625,0.0,1905.14306640625,0.7160657048225403,1.0,0.0,3.0,1.0,0.0
12325860,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8346812129020691,0.364425927400589,0.3304659724235534,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.9135571718215942,0.4788840413093567,0.4554764926433563,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8964812755584717,0.4538431763648987,0.3190221786499023,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8686964511871338,0.41325244307518,0.3937810957431793,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7568381428718567,0.269853413105011,1.2278175354003906,286.22705078125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1231994628906,286.2269897460937,1.0,0.6141635179519653,1.0,1.0,0.0,1.0,-3.2741732597351074,3.27416467666626,8.621837878308725e-06,2.529999017715454,0.8400910496711731,0.8400910496711731,0.0,166.4449920654297,172.0,26171.27734375,-0.0,2937.150146484375,1.0,283.1499938964844,285.310546875,291.5403137207031,293.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,16867.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387707233428955,1.0,0.0,0.0,2.8960165977478027,2.8960323333740234,5.596228334070474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.15478515625,0.0,790.7537231445312,1895.4371337890625,0.0,1929.1163330078125,0.7254863381385803,1.0,0.0,3.0,1.0,0.0
12325920,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8346812129020691,0.364425927400589,0.3304659724235534,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.9135571718215942,0.4788840413093567,0.4554764926433563,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8964812755584717,0.4538431763648987,0.3190221786499023,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8686964511871338,0.41325244307518,0.3937810957431793,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7568381428718567,0.269853413105011,1.2278175354003906,286.22705078125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1231994628906,286.2269897460937,1.0,0.6141635179519653,1.0,1.0,0.0,1.0,-3.2741732597351074,3.27416467666626,8.621837878308725e-06,2.529999017715454,0.8400910496711731,0.8400910496711731,0.0,166.4449920654297,172.0,26171.27734375,-0.0,2937.150146484375,1.0,283.1499938964844,285.310546875,291.5403137207031,293.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,16867.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387707233428955,1.0,0.0,0.0,2.8960165977478027,2.8960323333740234,5.596228334070474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.15478515625,0.0,790.7537231445312,1895.4371337890625,0.0,1929.1163330078125,0.7254863381385803,1.0,0.0,3.0,1.0,0.0
12325980,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8299784064292908,0.3635392189025879,0.3297927379608154,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.907646119594574,0.4780715703964233,0.4548407196998596,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8912184238433838,0.4532300531864166,0.3186916410923004,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8638167977333069,0.4127906262874603,0.3934736549854278,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.752768874168396,0.2695848941802978,1.2272003889083862,286.225830078125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12359619140625,286.22576904296875,1.0,0.6154151558876038,1.0,1.0,0.0,1.0,-3.271090030670166,3.2710814476013184,8.605614311818499e-06,2.5276193618774414,0.8496599793434143,0.8496599793434143,0.0,169.43504333496094,175.0,26407.87890625,-0.0,2947.28271484375,1.0,283.1499938964844,285.2980651855469,291.5814514160156,293.3142395019531,293.1499938964844,293.1499938964844,283.1499938964844,16852.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418085932731628,1.0,0.0,0.0,2.9392454624176025,2.939261674880981,5.764545107922459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.55859375,0.0,821.739990234375,1895.4371337890625,0.0,1955.013671875,0.7350329756736755,1.0,0.0,3.0,1.0,0.0
12326040,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8299784064292908,0.3635392189025879,0.3297927379608154,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.907646119594574,0.4780715703964233,0.4548407196998596,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8912184238433838,0.4532300531864166,0.3186916410923004,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8638167977333069,0.4127906262874603,0.3934736549854278,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.752768874168396,0.2695848941802978,1.2272003889083862,286.225830078125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12359619140625,286.22576904296875,1.0,0.6154151558876038,1.0,1.0,0.0,1.0,-3.271090030670166,3.2710814476013184,8.605614311818499e-06,2.5276193618774414,0.8496599793434143,0.8496599793434143,0.0,169.43504333496094,175.0,26407.87890625,-0.0,2947.28271484375,1.0,283.1499938964844,285.2980651855469,291.5814514160156,293.3142395019531,293.1499938964844,293.1499938964844,283.1499938964844,16852.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418085932731628,1.0,0.0,0.0,2.9392454624176025,2.939261674880981,5.764545107922459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.55859375,0.0,821.739990234375,1895.4371337890625,0.0,1955.013671875,0.7350329756736755,1.0,0.0,3.0,1.0,0.0
12326100,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8276835680007935,0.3630931973457336,0.3294543027877807,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.9048585295677184,0.477660208940506,0.4545186758041382,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8886486291885376,0.4529158174991607,0.3185215592384338,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8614485859870911,0.4125547111034393,0.3933158218860626,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7508002519607544,0.2694509327411651,1.2268959283828735,286.2249450683594,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1237487792969,286.224853515625,1.0,0.6160411834716797,1.0,1.0,0.0,1.0,-3.2695350646972656,3.269526481628418,8.59743249748135e-06,2.526416540145874,0.8545594215393066,0.8545594215393066,0.0,170.93405151367188,175.0,26524.0234375,-0.0,2952.335205078125,1.0,283.1499938964844,285.29168701171875,291.6009521484375,293.34130859375,293.1499938964844,293.1499938964844,283.1499938964844,16847.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433468103408813,1.0,0.0,0.0,2.96097469329834,2.960991144180298,5.850092748005409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.890625,0.0,837.6480102539062,1895.4371337890625,0.0,1968.1739501953125,0.7398422956466675,1.0,0.0,3.0,1.0,0.0
12326160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.8254205584526062,0.3626450598239898,0.32911416888237,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.9021933078765868,0.4772448539733886,0.4541932344436645,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.8861187100410461,0.4525959193706512,0.3183477818965912,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.8591259121894836,0.4123148620128631,0.3931546509265899,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7488728761672974,0.2693166136741638,1.2265912294387815,286.2238464355469,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1239318847656,286.2237548828125,1.0,0.6166664958000183,1.0,1.0,0.0,1.0,-3.26796555519104,3.2679569721221924,8.589170647610445e-06,2.525200366973877,0.8595322370529175,0.8595322370529175,0.0,172.43556213378906,178.0,26638.525390625,-0.0,2957.365234375,1.0,283.1499938964844,285.2852783203125,291.61981201171875,293.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,16842.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448776960372925,1.0,0.0,0.0,2.982745885848999,2.982762575149536,5.936436764386599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.97998046875,0.0,853.8128662109375,1895.4371337890625,0.0,1981.302734375,0.7446677088737488,1.0,0.0,3.0,1.0,0.0
12326220,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.8209728598594666,0.361741304397583,0.3284280002117157,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.897027313709259,0.4764012098312378,0.4535309374332428,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.8811764717102051,0.45193812251091,0.3179883658885956,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.854611873626709,0.4118224680423736,0.3928211033344269,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.7451351881027222,0.2690458297729492,1.2259758710861206,286.2211608886719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.12420654296875,286.22100830078125,1.0,0.6179129481315613,1.0,1.0,0.0,1.0,-3.264770984649658,3.2647624015808105,8.572351362090558e-06,2.5227179527282715,0.8696898221969604,0.8696898221969604,0.0,175.44509887695312,181.0,26861.921875,-0.0,2967.32666015625,1.0,283.1499938964844,285.272216796875,291.6557312011719,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,16838.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478922605514526,1.0,0.0,0.0,3.0263092517852783,3.0263261795043945,6.111108064033033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.42138671875,0.0,886.8460693359375,1895.4371337890625,0.0,2007.244384765625,0.7543434500694275,1.0,0.0,3.0,1.0,0.0
12326280,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.8209728598594666,0.361741304397583,0.3284280002117157,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.897027313709259,0.4764012098312378,0.4535309374332428,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.8811764717102051,0.45193812251091,0.3179883658885956,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.854611873626709,0.4118224680423736,0.3928211033344269,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.7451351881027222,0.2690458297729492,1.2259758710861206,286.2211608886719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.12420654296875,286.22100830078125,1.0,0.6179129481315613,1.0,1.0,0.0,1.0,-3.264770984649658,3.2647624015808105,8.572351362090558e-06,2.5227179527282715,0.8696898221969604,0.8696898221969604,0.0,175.44509887695312,181.0,26861.921875,-0.0,2967.32666015625,1.0,283.1499938964844,285.272216796875,291.6557312011719,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,16838.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478922605514526,1.0,0.0,0.0,3.0263092517852783,3.0263261795043945,6.111108064033033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.42138671875,0.0,886.8460693359375,1895.4371337890625,0.0,2007.244384765625,0.7543434500694275,1.0,0.0,3.0,1.0,0.0
12326340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.8165990710258484,0.360826164484024,0.3277324140071869,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.89200359582901,0.4755387902259826,0.452851802110672,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.8763875365257263,0.4512545466423034,0.3176116943359375,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.8502643704414368,0.4113116264343261,0.392471045255661,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.741542398929596,0.2687709629535675,1.2253458499908447,286.2177124023437,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.1244201660156,286.2175598144531,1.0,0.6191511154174805,1.0,1.0,0.0,1.0,-3.261486530303955,3.2614779472351074,8.555052772862837e-06,2.5201568603515625,0.8801277279853821,0.8801277279853821,0.0,178.46182250976562,184.0,27077.060546875,-0.0,2977.11474609375,1.0,283.1499938964844,285.25897216796875,291.6892395019531,293.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,16839.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508201003074646,1.0,0.0,0.0,3.0697500705718994,3.0697672367095947,6.287809242166986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.84423828125,0.0,920.7103881835938,1895.4371337890625,0.0,2032.550537109375,0.7640172839164734,1.0,0.0,3.0,1.0,0.0
12326400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.8165990710258484,0.360826164484024,0.3277324140071869,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.89200359582901,0.4755387902259826,0.452851802110672,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.8763875365257263,0.4512545466423034,0.3176116943359375,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.8502643704414368,0.4113116264343261,0.392471045255661,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.741542398929596,0.2687709629535675,1.2253458499908447,286.2177124023437,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.1244201660156,286.2175598144531,1.0,0.6191511154174805,1.0,1.0,0.0,1.0,-3.261486530303955,3.2614779472351074,8.555052772862837e-06,2.5201568603515625,0.8801277279853821,0.8801277279853821,0.0,178.46182250976562,184.0,27077.060546875,-0.0,2977.11474609375,1.0,283.1499938964844,285.25897216796875,291.6892395019531,293.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,16839.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508201003074646,1.0,0.0,0.0,3.0697500705718994,3.0697672367095947,6.287809242166986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.84423828125,0.0,920.7103881835938,1895.4371337890625,0.0,2032.550537109375,0.7640172839164734,1.0,0.0,3.0,1.0,0.0
12326460,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.8122654557228088,0.3599036037921905,0.3270283341407776,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.8871259093284607,0.4746610820293426,0.452156662940979,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.871753454208374,0.4505490064620971,0.3172184228897095,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.8460773825645447,0.4107852578163147,0.3921050131320953,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7380850911140442,0.2684935331344604,1.2247008085250854,286.21533203125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1246337890625,286.2153015136719,1.0,0.6203794479370117,1.0,1.0,0.0,1.0,-3.25811505317688,3.258106708526612,8.537281246390194e-06,2.51751446723938,0.8909780979156494,0.8909780979156494,0.0,181.4815826416016,187.0,27301.8203125,-0.0,2986.712646484375,1.0,283.1499938964844,285.2467041015625,291.7228698730469,293.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,16841.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531152367591858,1.0,0.0,0.0,3.113003730773926,3.1130211353302,6.466251534220646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6923828125,0.0,955.3301391601562,1895.4371337890625,0.0,2052.46240234375,0.7736704349517822,1.0,0.0,3.0,1.0,0.0
12326520,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.8122654557228088,0.3599036037921905,0.3270283341407776,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.8871259093284607,0.4746610820293426,0.452156662940979,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.871753454208374,0.4505490064620971,0.3172184228897095,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.8460773825645447,0.4107852578163147,0.3921050131320953,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7380850911140442,0.2684935331344604,1.2247008085250854,286.21533203125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1246337890625,286.2153015136719,1.0,0.6203794479370117,1.0,1.0,0.0,1.0,-3.25811505317688,3.258106708526612,8.537281246390194e-06,2.51751446723938,0.8909780979156494,0.8909780979156494,0.0,181.4815826416016,187.0,27301.8203125,-0.0,2986.712646484375,1.0,283.1499938964844,285.2467041015625,291.7228698730469,293.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,16841.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531152367591858,1.0,0.0,0.0,3.113003730773926,3.1130211353302,6.466251534220646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6923828125,0.0,955.3301391601562,1895.4371337890625,0.0,2052.46240234375,0.7736704349517822,1.0,0.0,3.0,1.0,0.0
12326580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8079740405082703,0.3589997291564941,0.326333612203598,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8824357986450195,0.4737925231456756,0.4514626562595367,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8673131465911865,0.4498477280139923,0.3168223202228546,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8420780301094055,0.4102649092674255,0.3917379379272461,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7347827553749084,0.2682291269302368,1.2240896224975586,286.2172241210937,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1249389648437,286.2173767089844,1.0,0.6216053366661072,1.0,1.0,0.0,1.0,-3.2547922134399414,3.2547836303710938,8.519732546119485e-06,2.514890432357788,0.9025424718856812,0.9025424718856812,0.0,184.48489379882807,190.0,27563.0546875,-0.0,2996.300048828125,1.0,283.1499938964844,285.2374267578125,291.7645568847656,293.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,16833.6796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545679807662964,1.0,0.0,0.0,3.156437873840332,3.1564557552337646,6.64795095417503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.673828125,0.0,990.9490356445312,1895.4371337890625,0.0,2065.099365234375,0.7863741517066956,1.0,0.0,3.0,1.0,0.0
12326640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8079740405082703,0.3589997291564941,0.326333612203598,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8824357986450195,0.4737925231456756,0.4514626562595367,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8673131465911865,0.4498477280139923,0.3168223202228546,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8420780301094055,0.4102649092674255,0.3917379379272461,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7347827553749084,0.2682291269302368,1.2240896224975586,286.2172241210937,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1249389648437,286.2173767089844,1.0,0.6216053366661072,1.0,1.0,0.0,1.0,-3.2547922134399414,3.2547836303710938,8.519732546119485e-06,2.514890432357788,0.9025424718856812,0.9025424718856812,0.0,184.48489379882807,190.0,27563.0546875,-0.0,2996.300048828125,1.0,283.1499938964844,285.2374267578125,291.7645568847656,293.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,16833.6796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545679807662964,1.0,0.0,0.0,3.156437873840332,3.1564557552337646,6.64795095417503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.673828125,0.0,990.9490356445312,1895.4371337890625,0.0,2065.099365234375,0.7863741517066956,1.0,0.0,3.0,1.0,0.0
12326700,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.8058305978775024,0.3585433661937713,0.3259908854961395,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.8801590204238892,0.4733524024486542,0.4511179327964782,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.8651626706123352,0.44948810338974,0.3166244029998779,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.8401437401771545,0.4099991023540497,0.3915558159351349,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.7331849336624146,0.2680970132350921,1.2238050699234009,286.2127990722656,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1250915527344,286.212646484375,1.0,0.6222200393676758,1.0,1.0,0.0,1.0,-3.253166437149048,3.2531578540802,8.511143278155942e-06,2.513602495193481,0.9085338711738586,0.9085338711738586,0.0,185.9821929931641,190.0,27758.466796875,-0.0,3001.137939453125,1.0,283.1499938964844,285.22479248046875,291.7904357910156,293.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17184.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553401589393616,1.0,0.0,0.0,3.1991560459136963,3.199174404144287,6.829110930084425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.6455078125,0.0,1029.2371826171875,1895.4371337890625,0.0,2071.82666015625,0.7937657237052917,1.0,0.0,3.0,1.0,0.0
12326760,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8036649227142334,0.3580800294876098,0.3256380558013916,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8778952360153198,0.4729042053222656,0.4507624804973602,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8630257248878479,0.4491181969642639,0.3164166510105133,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8382226228713989,0.4097256064414978,0.3913639485836029,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7315958142280579,0.2679615616798401,1.2235002517700195,286.2123107910156,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1252136230469,286.2123413085937,1.0,0.6228310465812683,1.0,1.0,0.0,1.0,-3.251467704772949,3.2514591217041016,8.502165655954741e-06,2.512253999710083,0.9147799611091614,0.9147799611091614,0.0,187.49061584472656,193.0,27930.71875,-0.0,3005.875732421875,1.0,283.1499938964844,285.2171936035156,291.81866455078125,293.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,17335.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756242036819458,1.0,0.0,0.0,3.23041033744812,3.23042893409729,6.963196597098431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.30615234375,0.0,1057.1607666015625,1895.4371337890625,0.0,2079.69287109375,0.8039116263389587,1.0,0.0,3.0,1.0,0.0
12326820,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.7993763089179993,0.3571288883686065,0.3249151408672333,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8734427094459534,0.4719794392585754,0.4500296711921692,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8588275909423828,0.4483436346054077,0.3159806132316589,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8344458937644958,0.4091517031192779,0.390959233045578,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.7284626364707947,0.2676772475242615,1.22284734249115,286.205810546875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.12530517578125,286.2057800292969,1.0,0.6240411996841431,1.0,1.0,0.0,1.0,-3.247921228408813,3.247912645339966,8.483419151161797e-06,2.5094311237335205,0.9278391003608704,0.9278391003608704,0.0,190.521728515625,196.0,28355.37890625,-0.0,3015.0947265625,1.0,283.1499938964844,285.193359375,291.88232421875,293.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18051.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587264776229858,1.0,0.0,0.0,3.318002223968506,3.318021774291992,7.34592788376176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.5859375,0.0,1140.162109375,1895.4371337890625,0.0,2101.411865234375,0.8247090578079224,1.0,0.0,3.0,1.0,0.0
12326880,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.7993763089179993,0.3571288883686065,0.3249151408672333,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8734427094459534,0.4719794392585754,0.4500296711921692,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8588275909423828,0.4483436346054077,0.3159806132316589,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8344458937644958,0.4091517031192779,0.390959233045578,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.7284626364707947,0.2676772475242615,1.22284734249115,286.205810546875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.12530517578125,286.2057800292969,1.0,0.6240411996841431,1.0,1.0,0.0,1.0,-3.247921228408813,3.247912645339966,8.483419151161797e-06,2.5094311237335205,0.9278391003608704,0.9278391003608704,0.0,190.521728515625,196.0,28355.37890625,-0.0,3015.0947265625,1.0,283.1499938964844,285.193359375,291.88232421875,293.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18051.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587264776229858,1.0,0.0,0.0,3.318002223968506,3.318021774291992,7.34592788376176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.5859375,0.0,1140.162109375,1895.4371337890625,0.0,2101.411865234375,0.8247090578079224,1.0,0.0,3.0,1.0,0.0
12326940,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7951660752296448,0.3561615943908691,0.3241743445396423,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8691070079803467,0.4710305035114288,0.4492711126804352,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8547453880310059,0.4475383758544922,0.315520703792572,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8307621479034424,0.4085534811019897,0.3905291259288788,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7253897190093994,0.2673817574977875,1.2221380472183228,286.1998596191406,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.12530517578125,286.19989013671875,1.0,0.625231921672821,1.0,1.0,0.0,1.0,-3.244194984436035,3.2441866397857666,8.463714948447887e-06,2.5064525604248047,0.941859245300293,0.941859245300293,0.0,193.55972290039065,199.0,28882.3046875,-0.0,3023.9443359375,1.0,283.1499938964844,285.1724548339844,291.9530639648437,293.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18899.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762144148349762,1.0,0.0,0.0,3.41430926322937,3.414329767227173,7.778556323501107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3935546875,0.0,1236.72607421875,1895.4371337890625,0.0,2131.40576171875,0.847582221031189,1.0,0.0,3.0,1.0,0.0
