time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7951660752296448,0.3561615943908691,0.3241743445396423,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8691070079803467,0.4710305035114288,0.4492711126804352,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8547453880310059,0.4475383758544922,0.315520703792572,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8307621479034424,0.4085534811019897,0.3905291259288788,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7253897190093994,0.2673817574977875,1.2221380472183228,286.1998596191406,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.12530517578125,286.19989013671875,1.0,0.625231921672821,1.0,1.0,0.0,1.0,-3.244194984436035,3.2441866397857666,8.463714948447887e-06,2.5064525604248047,0.941859245300293,0.941859245300293,0.0,193.55972290039065,199.0,28882.3046875,-0.0,3023.9443359375,1.0,283.1499938964844,285.1724548339844,291.9530639648437,293.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18899.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762144148349762,1.0,0.0,0.0,3.41430926322937,3.414329767227173,7.778556323501107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3935546875,0.0,1236.72607421875,1895.4371337890625,0.0,2131.40576171875,0.847582221031189,1.0,0.0,3.0,1.0,0.0
12327060,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.7910668849945068,0.3551922738552093,0.3234289586544037,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8649159073829651,0.470070868730545,0.4484996199607849,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8508040308952332,0.4467170834541321,0.3150473535060882,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8271843194961548,0.4079430103302002,0.3900848627090454,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.7223849892616272,0.2670835852622986,1.221407175064087,286.19500732421875,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.12530517578125,286.195068359375,1.0,0.6264079213142395,1.0,1.0,0.0,1.0,-3.2403886318206787,3.240380048751831,8.443574188277125e-06,2.503396511077881,0.9569566249847412,0.9569566249847412,0.0,196.58924865722656,202.0,29466.095703125,-0.0,3032.552001953125,1.0,283.1499938964844,285.1534729003906,292.030029296875,293.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,19830.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667080163955688,1.0,0.0,0.0,3.5162150859832764,3.5162367820739746,8.249814413829881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.49072265625,0.0,1344.8902587890625,1895.4371337890625,0.0,2171.661865234375,0.8717821836471558,1.0,0.0,3.0,1.0,0.0
12327120,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.7910668849945068,0.3551922738552093,0.3234289586544037,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8649159073829651,0.470070868730545,0.4484996199607849,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8508040308952332,0.4467170834541321,0.3150473535060882,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8271843194961548,0.4079430103302002,0.3900848627090454,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.7223849892616272,0.2670835852622986,1.221407175064087,286.19500732421875,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.12530517578125,286.195068359375,1.0,0.6264079213142395,1.0,1.0,0.0,1.0,-3.2403886318206787,3.240380048751831,8.443574188277125e-06,2.503396511077881,0.9569566249847412,0.9569566249847412,0.0,196.58924865722656,202.0,29466.095703125,-0.0,3032.552001953125,1.0,283.1499938964844,285.1534729003906,292.030029296875,293.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,19830.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667080163955688,1.0,0.0,0.0,3.5162150859832764,3.5162367820739746,8.249814413829881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.49072265625,0.0,1344.8902587890625,1895.4371337890625,0.0,2171.661865234375,0.8717821836471558,1.0,0.0,3.0,1.0,0.0
12327180,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7870933413505554,0.354230135679245,0.3226874470710754,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.8608789443969727,0.4691107273101806,0.4477246701717376,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.8470097780227661,0.4458898305892944,0.3145677745342254,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.8237096071243286,0.4073295295238495,0.3896350264549255,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.7194440960884094,0.2667895853519439,1.2206847667694092,286.19171142578125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1253662109375,286.1918334960937,1.0,0.6275760531425476,1.0,1.0,0.0,1.0,-3.236578702926636,3.236570119857788,8.423403414781205e-06,2.5003230571746826,0.973241090774536,0.973241090774536,0.0,199.60494995117188,190.0,30078.974609375,-0.0,3041.05224609375,1.0,283.1499938964844,285.135498046875,292.1100158691406,294.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,20816.412109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720547318458557,1.0,0.0,0.0,3.6216983795166016,3.621721029281616,8.752211897444795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.40478515625,0.0,1463.425048828125,1895.4371337890625,0.0,2219.1064453125,0.8968274593353271,1.0,0.0,3.0,1.0,0.0
12327240,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7870933413505554,0.354230135679245,0.3226874470710754,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.8608789443969727,0.4691107273101806,0.4477246701717376,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.8470097780227661,0.4458898305892944,0.3145677745342254,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.8237096071243286,0.4073295295238495,0.3896350264549255,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.7194440960884094,0.2667895853519439,1.2206847667694092,286.19171142578125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1253662109375,286.1918334960937,1.0,0.6275760531425476,1.0,1.0,0.0,1.0,-3.236578702926636,3.236570119857788,8.423403414781205e-06,2.5003230571746826,0.973241090774536,0.973241090774536,0.0,199.60494995117188,190.0,30078.974609375,-0.0,3041.05224609375,1.0,283.1499938964844,285.135498046875,292.1100158691406,294.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,20816.412109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720547318458557,1.0,0.0,0.0,3.6216983795166016,3.621721029281616,8.752211897444795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.40478515625,0.0,1463.425048828125,1895.4371337890625,0.0,2219.1064453125,0.8968274593353271,1.0,0.0,3.0,1.0,0.0
12327300,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.7877412438392639,0.3537564277648926,0.3222259283065796,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.8616600036621094,0.4686335921287536,0.4472383558750152,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.8477784991264343,0.4454776048660278,0.3142538070678711,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.8244783282279968,0.4070247709751129,0.3893100619316101,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.7201613187789917,0.2666469812393188,1.2198569774627686,286.1883239746094,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1254272460937,286.1882629394531,1.0,0.6263256072998047,1.0,1.0,0.0,1.0,-3.233678102493286,3.2336697578430176,8.408223948208615e-06,2.498047113418579,0.9818266034126282,0.9818266034126282,0.0,198.484115600586,190.0,30408.814453125,-0.0,3028.64990234375,1.0,283.1499938964844,285.12408447265625,292.15106201171875,294.11236572265625,293.1499938964844,293.1499938964844,283.1499938964844,21459.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749071717262268,1.0,0.0,0.0,3.683180332183838,3.683203935623169,9.051890401678976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.47119140625,0.0,1536.1163330078125,1895.4371337890625,0.0,2244.53759765625,0.9086790680885316,1.0,0.0,3.0,1.0,0.0
12327360,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.7898390293121338,0.3533023297786712,0.3217207789421081,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.8639822602272034,0.4681693315505981,0.4467014074325561,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8500159978866577,0.445078432559967,0.3139020204544067,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8266229629516602,0.4067322611808777,0.388934314250946,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.7220761179924011,0.2665184140205383,1.218800067901611,286.18914794921875,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1256408691406,286.18927001953125,1.0,0.6244252920150757,1.0,1.0,0.0,1.0,-3.230279922485352,3.230271577835083,8.390386938117445e-06,2.4953527450561523,0.9902722835540771,0.9902722835540771,0.0,195.9468536376953,178.0,30699.04296875,-0.0,3007.400634765625,1.0,283.1499938964844,285.1180725097656,292.1920471191406,294.1712951660156,293.1499938964844,293.1499938964844,283.1499938964844,21851.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777652740478516,1.0,0.0,0.0,3.729073286056519,3.7290971279144287,9.2788701522295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.7177734375,0.0,1591.2220458984375,1895.4371337890625,0.0,2270.09912109375,0.9223226308822632,1.0,0.0,3.0,1.0,0.0
12327420,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7969261407852173,0.3524525165557861,0.3206735253334045,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8717477917671204,0.4672828912734985,0.4455716609954834,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8574807047843933,0.4443214535713196,0.313157171010971,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8336442708969116,0.4061883687973022,0.3881255686283111,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7282254099845886,0.2663106620311737,1.2164452075958252,286.1885681152344,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1265563964844,286.1889038085937,1.0,0.619239330291748,1.0,1.0,0.0,1.0,-3.2229623794555664,3.222954034805298,8.35201808513375e-06,2.4895408153533936,1.0,1.0,0.0,188.4083251953125,166.0,31315.556640625,-0.0,2950.37646484375,1.0,283.1499938964844,285.1029357910156,292.2756652832031,294.292236328125,293.1499938964844,293.1499938964844,283.1499938964844,23110.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834908366203308,1.0,0.0,0.0,3.832669734954834,3.8326950073242174,9.801580063140136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.328125,0.0,1723.35107421875,1895.4371337890625,0.0,2321.53857421875,0.947032392024994,1.0,0.0,3.0,1.0,0.0
12327480,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7969261407852173,0.3524525165557861,0.3206735253334045,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8717477917671204,0.4672828912734985,0.4455716609954834,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8574807047843933,0.4443214535713196,0.313157171010971,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8336442708969116,0.4061883687973022,0.3881255686283111,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7282254099845886,0.2663106620311737,1.2164452075958252,286.1885681152344,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1265563964844,286.1889038085937,1.0,0.619239330291748,1.0,1.0,0.0,1.0,-3.2229623794555664,3.222954034805298,8.35201808513375e-06,2.4895408153533936,1.0,1.0,0.0,188.4083251953125,166.0,31315.556640625,-0.0,2950.37646484375,1.0,283.1499938964844,285.1029357910156,292.2756652832031,294.292236328125,293.1499938964844,293.1499938964844,283.1499938964844,23110.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834908366203308,1.0,0.0,0.0,3.832669734954834,3.8326950073242174,9.801580063140136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.328125,0.0,1723.35107421875,1895.4371337890625,0.0,2321.53857421875,0.947032392024994,1.0,0.0,3.0,1.0,0.0
12327540,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8070771098136902,0.3517029285430908,0.319633275270462,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.8829594254493713,0.4664783179759979,0.4444307088851928,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.8682980537414551,0.4436466991901397,0.3124040067195892,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8436943888664246,0.4057222306728363,0.3873027265071869,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.7368796467781067,0.266185998916626,1.2140568494796753,286.195068359375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1281433105469,286.19561767578125,1.0,0.6129200458526611,1.0,1.0,0.0,1.0,-3.2155723571777344,3.215564012527466,8.31330817163689e-06,2.483651876449585,1.0,1.0,0.0,178.83096313476562,154.0,31902.884765625,-0.0,2882.2626953125,1.0,283.1499938964844,285.0955505371094,292.3602600097656,294.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,24612.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889171242713928,1.0,0.0,0.0,3.9186601638793945,3.918686628341675,1.0246333204122493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.8701171875,0.0,1841.9622802734373,1895.4371337890625,0.0,2370.55908203125,0.9679850935935974,1.0,0.0,3.0,1.0,0.0
12327600,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8070771098136902,0.3517029285430908,0.319633275270462,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.8829594254493713,0.4664783179759979,0.4444307088851928,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.8682980537414551,0.4436466991901397,0.3124040067195892,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8436943888664246,0.4057222306728363,0.3873027265071869,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19488525390625,0.7368796467781067,0.266185998916626,1.2140568494796753,286.195068359375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1281433105469,286.19561767578125,1.0,0.6129200458526611,1.0,1.0,0.0,1.0,-3.2155723571777344,3.215564012527466,8.31330817163689e-06,2.483651876449585,1.0,1.0,0.0,178.83096313476562,154.0,31902.884765625,-0.0,2882.2626953125,1.0,283.1499938964844,285.0955505371094,292.3602600097656,294.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,24612.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889171242713928,1.0,0.0,0.0,3.9186601638793945,3.918686628341675,1.0246333204122493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.8701171875,0.0,1841.9622802734373,1895.4371337890625,0.0,2370.55908203125,0.9679850935935974,1.0,0.0,3.0,1.0,0.0
12327660,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.8192746043205261,0.3510604500770569,0.3186469972133636,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062072753906,0.897300660610199,0.4657692015171051,0.443333625793457,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062072753906,0.8822583556175232,0.4430664777755737,0.3116831481456756,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.856692910194397,0.4053457677364349,0.3865185379981994,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.747988760471344,0.2661529183387756,1.2118622064590454,286.2062072753906,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1304626464844,286.2069091796875,1.0,0.6059969067573547,1.0,1.0,0.0,1.0,-3.2086174488067627,3.208609342575073,8.276904736703727e-06,2.4780869483947754,1.0,1.0,0.0,168.1253662109375,142.0,32480.224609375,-0.0,2809.17236328125,1.0,283.1499938964844,285.0929870605469,292.4463195800781,294.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,25963.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939444780349731,1.0,0.0,0.0,3.994425058364868,3.994452476501465,1.064637672243407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.7001953125,0.0,1950.88134765625,1895.4371337890625,0.0,2416.1953125,0.986497402191162,1.0,0.0,3.0,1.0,0.0
12327720,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.8192746043205261,0.3510604500770569,0.3186469972133636,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062072753906,0.897300660610199,0.4657692015171051,0.443333625793457,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062072753906,0.8822583556175232,0.4430664777755737,0.3116831481456756,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.856692910194397,0.4053457677364349,0.3865185379981994,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.747988760471344,0.2661529183387756,1.2118622064590454,286.2062072753906,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1304626464844,286.2069091796875,1.0,0.6059969067573547,1.0,1.0,0.0,1.0,-3.2086174488067627,3.208609342575073,8.276904736703727e-06,2.4780869483947754,1.0,1.0,0.0,168.1253662109375,142.0,32480.224609375,-0.0,2809.17236328125,1.0,283.1499938964844,285.0929870605469,292.4463195800781,294.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,25963.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939444780349731,1.0,0.0,0.0,3.994425058364868,3.994452476501465,1.064637672243407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.7001953125,0.0,1950.88134765625,1895.4371337890625,0.0,2416.1953125,0.986497402191162,1.0,0.0,3.0,1.0,0.0
12327780,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.833574652671814,0.3505094945430755,0.317722350358963,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.915537416934967,0.4651459753513336,0.442294716835022,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.8994485139846802,0.4425685107707977,0.3110031485557556,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.8729596734046936,0.4050500690937042,0.3857876360416412,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.7619256377220154,0.2662031054496765,1.2099322080612185,286.2203674316406,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.13330078125,286.2211608886719,1.0,0.5987555384635925,1.0,1.0,0.0,1.0,-3.2022385597229004,3.202230215072632,8.243528100138064e-06,2.4729599952697754,1.0,1.0,0.0,156.809326171875,130.0,33052.484375,-0.0,2734.2265625,1.0,283.1499938964844,285.0935363769531,292.5340270996094,294.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,27212.919921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986921668052673,1.0,0.0,0.0,4.063224792480469,4.063253402709961,1.1016279586328892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.025390625,0.0,2053.43359375,1895.4371337890625,0.0,2459.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
12327840,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.833574652671814,0.3505094945430755,0.317722350358963,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.915537416934967,0.4651459753513336,0.442294716835022,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.8994485139846802,0.4425685107707977,0.3110031485557556,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.8729596734046936,0.4050500690937042,0.3857876360416412,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.7619256377220154,0.2662031054496765,1.2099322080612185,286.2203674316406,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.13330078125,286.2211608886719,1.0,0.5987555384635925,1.0,1.0,0.0,1.0,-3.2022385597229004,3.202230215072632,8.243528100138064e-06,2.4729599952697754,1.0,1.0,0.0,156.809326171875,130.0,33052.484375,-0.0,2734.2265625,1.0,283.1499938964844,285.0935363769531,292.5340270996094,294.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,27212.919921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986921668052673,1.0,0.0,0.0,4.063224792480469,4.063253402709961,1.1016279586328892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.025390625,0.0,2053.43359375,1895.4371337890625,0.0,2459.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
12327900,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.8418753147125244,0.3502845466136932,0.3172896802425384,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.9268822073936462,0.4648816287517547,0.4418041706085205,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.90962553024292,0.4423668682575226,0.310683935880661,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.8825089335441589,0.4049454927444458,0.3854485750198364,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.7701612710952759,0.266267329454422,1.2090877294540403,286.23614501953125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.13494873046875,286.2375183105469,1.0,0.5950688123703003,1.0,1.0,0.0,1.0,-3.1993205547332764,3.199312448501587,8.228251317632385e-06,2.470601797103882,1.0,1.0,0.0,151.00877380371094,130.0,33265.5546875,-0.0,2696.63427734375,1.0,283.1499938964844,285.1044311523437,292.5770568847656,294.71337890625,293.1499938964844,293.1499938964844,283.1499938964844,27240.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800815999507904,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.255859375,0.0,2055.742919921875,1895.4371337890625,0.0,2478.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
12327960,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8512526750564575,0.3501121401786804,0.3168966174125671,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.9394968152046204,0.4646671414375305,0.4413524270057678,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.9218043088912964,0.4422162175178528,0.310394138097763,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.8931838870048523,0.4048862159252167,0.3851444125175476,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.7794255018234253,0.2663696706295013,1.2083808183670044,286.25445556640625,284.95001220703125,294.5968017578125,289.5998229980469,294.5953063964844,297.1368713378906,286.255859375,1.0,0.5913645029067993,1.0,1.0,0.0,1.0,-3.196739435195923,3.1967313289642334,8.214711670007091e-06,2.468500852584839,1.0,1.0,0.0,145.1238555908203,118.0,33483.05859375,-0.0,2659.32470703125,1.0,283.1499938964844,285.1171875,292.6194763183594,294.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026620149612427,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.61083984375,0.0,2055.742919921875,1895.4371337890625,0.0,2495.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
12328020,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.291259765625,0.8740905523300171,0.3498782515525818,0.3162164986133575,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.967118501663208,0.464350551366806,0.4405586421489715,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.950705111026764,0.4420249164104461,0.3098953068256378,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.919527530670166,0.4048714637756347,0.3846361935138702,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.8014506101608276,0.2666683793067932,1.2073817253112793,286.29150390625,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1412658691406,286.2929077148437,1.0,0.5839480757713318,1.0,1.0,0.0,1.0,-3.1925535202026367,3.192545413970948,8.192689165298361e-06,2.465057849884033,1.0,1.0,0.0,133.19154357910156,121.0,33936.79296875,-0.0,2585.9326171875,1.0,283.1499938964844,285.1438293457031,292.7052917480469,294.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805875301361084,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.876953125,0.0,2055.742919921875,1895.4371337890625,0.0,2525.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
12328080,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.291259765625,0.8740905523300171,0.3498782515525818,0.3162164986133575,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.967118501663208,0.464350551366806,0.4405586421489715,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.950705111026764,0.4420249164104461,0.3098953068256378,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.919527530670166,0.4048714637756347,0.3846361935138702,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.8014506101608276,0.2666683793067932,1.2073817253112793,286.29150390625,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1412658691406,286.2929077148437,1.0,0.5839480757713318,1.0,1.0,0.0,1.0,-3.1925535202026367,3.192545413970948,8.192689165298361e-06,2.465057849884033,1.0,1.0,0.0,133.19154357910156,121.0,33936.79296875,-0.0,2585.9326171875,1.0,283.1499938964844,285.1438293457031,292.7052917480469,294.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805875301361084,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.876953125,0.0,2055.742919921875,1895.4371337890625,0.0,2525.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
12328140,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.8869768381118774,0.3497193455696106,0.3158564269542694,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.980336368083954,0.464125245809555,0.4401120245456695,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.9653524160385132,0.4419150948524475,0.3096476197242737,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.9352813959121704,0.4049411118030548,0.3844678699970245,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277893066406,0.8135078549385071,0.2670473754405975,1.2079700231552124,286.32830810546875,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.1459045410156,286.3297424316406,1.0,0.580967903137207,1.0,1.0,0.0,1.0,-3.1917858123779297,3.191777467727661,8.188155334210023e-06,2.4642257690429688,1.0,1.0,0.0,127.5894775390625,124.0,34437.765625,-0.0,2553.903564453125,1.0,283.1499938964844,285.1732788085937,292.7933654785156,295.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809066116809845,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.95556640625,0.0,2055.742919921875,1895.4371337890625,0.0,2554.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12328200,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.8869768381118774,0.3497193455696106,0.3158564269542694,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.980336368083954,0.464125245809555,0.4401120245456695,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.9653524160385132,0.4419150948524475,0.3096476197242737,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.9352813959121704,0.4049411118030548,0.3844678699970245,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277893066406,0.8135078549385071,0.2670473754405975,1.2079700231552124,286.32830810546875,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.1459045410156,286.3297424316406,1.0,0.580967903137207,1.0,1.0,0.0,1.0,-3.1917858123779297,3.191777467727661,8.188155334210023e-06,2.4642257690429688,1.0,1.0,0.0,127.5894775390625,124.0,34437.765625,-0.0,2553.903564453125,1.0,283.1499938964844,285.1732788085937,292.7933654785156,295.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809066116809845,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.95556640625,0.0,2055.742919921875,1895.4371337890625,0.0,2554.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12328260,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.8914288282394409,0.3495702743530273,0.315653920173645,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.9845173954963684,0.4639339447021484,0.4398541450500488,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.9701143503189088,0.4418269991874695,0.3095306754112243,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655090332031,0.940793752670288,0.4050384759902954,0.3844825625419616,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.8177773356437683,0.2674474120140075,1.2094032764434814,286.3656311035156,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.150146484375,286.3670654296875,1.0,0.5801928639411926,1.0,1.0,0.0,1.0,-3.192830801010132,3.1928226947784424,8.193040230253246e-06,2.4648399353027344,1.0,1.0,0.0,125.81497192382812,127.0,34943.1328125,-0.0,2546.296630859375,1.0,283.1499938964844,285.2029724121094,292.881103515625,295.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125813603401184,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.5341796875,0.0,2055.742919921875,1895.4371337890625,0.0,2586.98486328125,1.0,1.0,0.0,3.0,1.0,0.0
12328320,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.8914288282394409,0.3495702743530273,0.315653920173645,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.9845173954963684,0.4639339447021484,0.4398541450500488,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.9701143503189088,0.4418269991874695,0.3095306754112243,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655090332031,0.940793752670288,0.4050384759902954,0.3844825625419616,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.8177773356437683,0.2674474120140075,1.2094032764434814,286.3656311035156,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.150146484375,286.3670654296875,1.0,0.5801928639411926,1.0,1.0,0.0,1.0,-3.192830801010132,3.1928226947784424,8.193040230253246e-06,2.4648399353027344,1.0,1.0,0.0,125.81497192382812,127.0,34943.1328125,-0.0,2546.296630859375,1.0,283.1499938964844,285.2029724121094,292.881103515625,295.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125813603401184,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.5341796875,0.0,2055.742919921875,1895.4371337890625,0.0,2586.98486328125,1.0,1.0,0.0,3.0,1.0,0.0
12328380,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.8907394409179688,0.3494267761707306,0.3155323565006256,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.9838942885398864,0.4637654721736908,0.4396992325782776,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.9694748520851136,0.4417522549629211,0.3094827830791473,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.940226435661316,0.4051525294780731,0.3845943808555603,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8176895380020142,0.2678538560867309,1.2112547159194946,286.4026184082031,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.1539306640625,286.404052734375,1.0,0.580692708492279,1.0,1.0,0.0,1.0,-3.19480037689209,3.1947922706604004,8.202708158933092e-06,2.466181755065918,1.0,1.0,0.0,126.10725402832033,130.0,35442.38671875,-0.0,2551.769775390625,1.0,283.1499938964844,285.2323608398437,292.966064453125,295.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163217902183533,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.31201171875,0.0,2055.742919921875,1895.4371337890625,0.0,2621.52734375,1.0,1.0,0.0,3.0,1.0,0.0
12328440,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.8907394409179688,0.3494267761707306,0.3155323565006256,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.9838942885398864,0.4637654721736908,0.4396992325782776,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.9694748520851136,0.4417522549629211,0.3094827830791473,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.940226435661316,0.4051525294780731,0.3845943808555603,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8176895380020142,0.2678538560867309,1.2112547159194946,286.4026184082031,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.1539306640625,286.404052734375,1.0,0.580692708492279,1.0,1.0,0.0,1.0,-3.19480037689209,3.1947922706604004,8.202708158933092e-06,2.466181755065918,1.0,1.0,0.0,126.10725402832033,130.0,35442.38671875,-0.0,2551.769775390625,1.0,283.1499938964844,285.2323608398437,292.966064453125,295.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163217902183533,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.31201171875,0.0,2055.742919921875,1895.4371337890625,0.0,2621.52734375,1.0,1.0,0.0,3.0,1.0,0.0
12328500,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.8892011642456055,0.3493575751781463,0.315491259098053,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207763671875,0.982470452785492,0.4636886417865753,0.4396474361419678,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207458496094,0.9679046869277954,0.4417192637920379,0.3094756007194519,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.938533365726471,0.405214786529541,0.3846738934516907,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.8166375756263733,0.2680583000183105,1.212274432182312,286.4208068847656,284.95001220703125,294.9719543457031,289.9881896972656,294.9706115722656,297.1556396484375,286.4222106933594,1.0,0.5812376737594604,1.0,1.0,0.0,1.0,-3.1960015296936035,3.195993185043335,8.208665349229705e-06,2.4670238494873047,1.0,1.0,0.0,126.73181915283205,130.0,35687.51171875,-0.0,2557.54443359375,1.0,283.1499938964844,285.2467956542969,293.007080078125,295.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182257413864136,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.65576171875,0.0,2055.742919921875,1895.4371337890625,0.0,2639.1396484375,1.0,1.0,0.0,3.0,1.0,0.0
12328560,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384765625,0.8871480226516724,0.3492902815341949,0.3154598474502563,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4386901855469,0.9805325269699096,0.4636164009571075,0.4396085441112518,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.9657641053199768,0.441688984632492,0.3094766139984131,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385986328125,0.9362189769744872,0.4052803218364715,0.3847650289535522,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.8151397705078125,0.268263429403305,1.2133374214172363,286.4386901855469,284.95001220703125,295.010009765625,290.0280456542969,295.0086975097656,297.1572570800781,286.4400634765625,1.0,0.5819175243377686,1.0,1.0,0.0,1.0,-3.19730544090271,3.1972973346710205,8.215160050895065e-06,2.4679479598999023,1.0,1.0,0.0,127.5747299194336,133.0,35928.625,-0.0,2564.71826171875,1.0,283.1499938964844,285.2610168457031,293.0470275878906,295.34942626953125,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201289772987366,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.49169921875,0.0,2055.742919921875,1895.4371337890625,0.0,2656.76416015625,1.0,1.0,0.0,3.0,1.0,0.0
12328620,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117126464844,0.8813320398330688,0.3488447368144989,0.3152395486831665,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.9748679995536804,0.4631941616535187,0.4393905103206634,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.9595099091529846,0.441320389509201,0.3093590438365936,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41180419921875,0.9295555353164672,0.4051622748374939,0.3848238289356231,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115600585937,0.8106400370597839,0.2684906125068664,1.2150663137435913,286.411865234375,284.95001220703125,295.0826416015625,290.1047668457031,295.0814208984375,297.15850830078125,286.41278076171875,1.0,0.5834696888923645,1.0,1.0,0.0,1.0,-3.198789119720459,3.198781013488769,8.222476935770828e-06,2.4689691066741943,1.0,1.0,0.0,129.8985595703125,136.0,36869.13671875,-0.0,2580.334716796875,1.0,283.0517578125,285.2188720703125,293.142822265625,295.5138854980469,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290953636169434,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.90625,0.0,2055.742919921875,1895.4371337890625,0.0,2740.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12328680,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117126464844,0.8813320398330688,0.3488447368144989,0.3152395486831665,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.9748679995536804,0.4631941616535187,0.4393905103206634,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.9595099091529846,0.441320389509201,0.3093590438365936,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41180419921875,0.9295555353164672,0.4051622748374939,0.3848238289356231,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115600585937,0.8106400370597839,0.2684906125068664,1.2150663137435913,286.411865234375,284.95001220703125,295.0826416015625,290.1047668457031,295.0814208984375,297.15850830078125,286.41278076171875,1.0,0.5834696888923645,1.0,1.0,0.0,1.0,-3.198789119720459,3.198781013488769,8.222476935770828e-06,2.4689691066741943,1.0,1.0,0.0,129.8985595703125,136.0,36869.13671875,-0.0,2580.334716796875,1.0,283.0517578125,285.2188720703125,293.142822265625,295.5138854980469,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290953636169434,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.90625,0.0,2055.742919921875,1895.4371337890625,0.0,2740.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12328740,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.8724700212478638,0.3474821746349334,0.3143942952156067,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9657441973686218,0.461909532546997,0.4385654926300049,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9495100378990172,0.4400238394737243,0.3087527453899383,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9193533658981324,0.4042667746543884,0.3843401670455932,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.8032354712486267,0.268128901720047,1.2149103879928589,286.25604248046875,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.1543273925781,286.2560119628906,1.0,0.584884762763977,1.0,1.0,0.0,1.0,-3.195291042327881,3.1952826976776123,8.204332516470458e-06,2.466200590133667,1.0,1.0,0.0,133.21743774414062,139.0,38715.48046875,-0.0,2591.497314453125,1.0,282.7553100585937,285.0325927734375,293.2544860839844,295.76324462890625,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485082983970642,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.15966796875,0.0,2055.742919921875,1895.4371337890625,0.0,2921.301025390625,1.0,1.0,0.0,3.0,1.0,0.0
12328800,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.8724700212478638,0.3474821746349334,0.3143942952156067,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9657441973686218,0.461909532546997,0.4385654926300049,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9495100378990172,0.4400238394737243,0.3087527453899383,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9193533658981324,0.4042667746543884,0.3843401670455932,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.8032354712486267,0.268128901720047,1.2149103879928589,286.25604248046875,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.1543273925781,286.2560119628906,1.0,0.584884762763977,1.0,1.0,0.0,1.0,-3.195291042327881,3.1952826976776123,8.204332516470458e-06,2.466200590133667,1.0,1.0,0.0,133.21743774414062,139.0,38715.48046875,-0.0,2591.497314453125,1.0,282.7553100585937,285.0325927734375,293.2544860839844,295.76324462890625,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485082983970642,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.15966796875,0.0,2055.742919921875,1895.4371337890625,0.0,2921.301025390625,1.0,1.0,0.0,3.0,1.0,0.0
12328860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.8616212606430054,0.3453860282897949,0.3128248155117035,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9536407589912416,0.4598617553710937,0.4369760453701019,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9365378022193908,0.4379463195800781,0.3075579404830932,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.9071539640426636,0.4026669561862945,0.3831585645675659,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.7937067151069641,0.2671752870082855,1.212084174156189,286.08837890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2102355957031,297.1451416015625,286.08807373046875,1.0,0.5857900977134705,1.0,1.0,0.0,1.0,-3.185242891311645,3.185234785079956,8.15252678876277e-06,2.45832896232605,1.0,1.0,0.0,137.19569396972656,142.0,40484.875,-0.0,2593.236572265625,1.0,282.4553527832031,284.8370056152344,293.3232421875,295.9511413574219,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678383231163025,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.35205078125,0.0,2055.742919921875,1895.4371337890625,0.0,3102.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
