time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.8616212606430054,0.3453860282897949,0.3128248155117035,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9536407589912416,0.4598617553710937,0.4369760453701019,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9365378022193908,0.4379463195800781,0.3075579404830932,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.9071539640426636,0.4026669561862945,0.3831585645675659,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.7937067151069641,0.2671752870082855,1.212084174156189,286.08837890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2102355957031,297.1451416015625,286.08807373046875,1.0,0.5857900977134705,1.0,1.0,0.0,1.0,-3.185242891311645,3.185234785079956,8.15252678876277e-06,2.45832896232605,1.0,1.0,0.0,137.19569396972656,142.0,40484.875,-0.0,2593.236572265625,1.0,282.4553527832031,284.8370056152344,293.3232421875,295.9511413574219,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678383231163025,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.35205078125,0.0,2055.742919921875,1895.4371337890625,0.0,3102.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
12328980,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8508275747299194,0.342905580997467,0.3108614683151245,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9405532479286194,0.4573344886302948,0.4348932206630707,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9230356812477112,0.4354031383991241,0.3060042262077331,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8957064747810364,0.4006147384643554,0.3815141916275024,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7839019894599915,0.2658096849918365,1.2072885036468506,285.9136047363281,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,297.13232421875,285.9130249023437,1.0,0.5861634612083435,1.0,1.0,0.0,1.0,-3.170770168304444,3.170762062072754,8.078238352027256e-06,2.4470081329345703,1.0,1.0,0.0,141.2570037841797,145.0,42168.55078125,-0.0,2586.670654296875,1.0,282.1553649902344,284.63629150390625,293.37420654296875,296.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848842978477478,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.74267578125,0.0,2055.742919921875,1895.4371337890625,0.0,3262.335205078125,1.0,1.0,0.0,3.0,1.0,0.0
12329040,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8508275747299194,0.342905580997467,0.3108614683151245,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9405532479286194,0.4573344886302948,0.4348932206630707,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9230356812477112,0.4354031383991241,0.3060042262077331,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8957064747810364,0.4006147384643554,0.3815141916275024,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7839019894599915,0.2658096849918365,1.2072885036468506,285.9136047363281,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,297.13232421875,285.9130249023437,1.0,0.5861634612083435,1.0,1.0,0.0,1.0,-3.170770168304444,3.170762062072754,8.078238352027256e-06,2.4470081329345703,1.0,1.0,0.0,141.2570037841797,145.0,42168.55078125,-0.0,2586.670654296875,1.0,282.1553649902344,284.63629150390625,293.37420654296875,296.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848842978477478,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.74267578125,0.0,2055.742919921875,1895.4371337890625,0.0,3262.335205078125,1.0,1.0,0.0,3.0,1.0,0.0
12329100,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8458230495452881,0.341566652059555,0.3098216950893402,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9341852068901062,0.4559526443481445,0.4337596893310547,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.9167211055755616,0.4340212345123291,0.3051684498786926,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.8903604745864868,0.3994730710983276,0.3805994391441345,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.7792599201202393,0.2650194764137268,1.204437017440796,285.7723388671875,284.95001220703125,295.28985595703125,290.3314208984375,295.2890319824219,297.12548828125,285.7650146484375,1.0,0.5861849784851074,1.0,1.0,0.0,1.0,-3.162625312805176,3.1626172065734863,8.036584404180758e-06,2.440639019012451,1.0,1.0,0.0,143.19467163085938,145.0,43555.70703125,-0.0,2581.11083984375,1.0,281.89129638671875,284.4672241210937,293.4226989746094,296.28961181640625,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950724005699158,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.17919921875,0.0,2055.742919921875,1895.4371337890625,0.0,3357.610107421875,1.0,1.0,0.0,3.0,1.0,0.0
12329160,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.8406717777252197,0.3401341438293457,0.3086281716823578,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.927529275417328,0.4544688463211059,0.4324683547019958,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.9103301763534546,0.4325402081012726,0.3042114675045013,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8848316073417664,0.3982329368591308,0.3795389235019684,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7744534015655518,0.2641420364379883,1.2010445594787598,285.73193359375,284.95001220703125,295.31207275390625,290.3572692871094,295.31134033203125,297.1181030273437,285.73114013671875,1.0,0.5860711932182312,1.0,1.0,0.0,1.0,-3.1531341075897217,3.153126239776612,7.988216566445772e-06,2.4332311153411865,1.0,1.0,0.0,145.20462036132812,148.0,43768.03515625,-0.0,2573.321533203125,1.0,281.8552551269531,284.430419921875,293.41864013671875,296.254638671875,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999450206756592,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.94140625,0.0,2055.742919921875,1895.4371337890625,0.0,3403.072021484375,1.0,1.0,0.0,3.0,1.0,0.0
12329220,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8311336636543274,0.3371186852455139,0.3061645328998565,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.915153980255127,0.4513209164142608,0.4297663867473602,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.8991379141807556,0.4294057488441467,0.3022224009037018,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.8745446801185608,0.3955780565738678,0.3772940933704376,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7654964923858643,0.2622333467006683,1.193655490875244,285.5435791015625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.1033020019531,285.5425109863281,1.0,0.5855854749679565,1.0,1.0,0.0,1.0,-3.132951259613037,3.1329433917999268,7.885855666245334e-06,2.4174818992614746,1.0,1.0,0.0,149.0110321044922,151.0,45279.5546875,0.0,2554.36572265625,1.0,281.5552978515625,284.2196350097656,293.45758056640625,296.3892517089844,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135587215423584,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.09814453125,0.0,2055.742919921875,1895.4371337890625,0.0,3529.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12329280,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8311336636543274,0.3371186852455139,0.3061645328998565,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.915153980255127,0.4513209164142608,0.4297663867473602,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.8991379141807556,0.4294057488441467,0.3022224009037018,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.8745446801185608,0.3955780565738678,0.3772940933704376,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7654964923858643,0.2622333467006683,1.193655490875244,285.5435791015625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.1033020019531,285.5425109863281,1.0,0.5855854749679565,1.0,1.0,0.0,1.0,-3.132951259613037,3.1329433917999268,7.885855666245334e-06,2.4174818992614746,1.0,1.0,0.0,149.0110321044922,151.0,45279.5546875,0.0,2554.36572265625,1.0,281.5552978515625,284.2196350097656,293.45758056640625,296.3892517089844,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135587215423584,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.09814453125,0.0,2055.742919921875,1895.4371337890625,0.0,3529.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12329340,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8238337635993958,0.3345078825950622,0.3040537536144256,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.906074583530426,0.4485793113708496,0.4274294376373291,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.890787661075592,0.4266767501831054,0.3005064725875854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8667372465133667,0.3932445645332336,0.3753302991390228,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.7586914896965027,0.2605356872081756,1.187058687210083,285.3575439453125,284.95001220703125,295.3736572265625,290.4339599609375,295.3731994628906,297.09112548828125,285.3549194335937,1.0,0.5849578380584717,1.0,1.0,0.0,1.0,-3.115250587463379,3.115242719650269,7.796683348715305e-06,2.403692483901977,1.0,1.0,0.0,151.96435546875,151.0,46679.3359375,0.0,2535.841552734375,1.0,281.26202392578125,284.011474609375,293.49658203125,296.5311279296875,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925232231616974,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.33203125,0.0,2055.742919921875,1895.4371337890625,0.0,3637.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
12329400,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8220213055610657,0.3338845074176788,0.3034994602203369,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.9039400815963744,0.4479146599769592,0.4268158674240112,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.8887299299240112,0.4260202348232269,0.3000551462173462,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8648256659507751,0.39267697930336,0.3748112916946411,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.7570247054100037,0.2601179182529449,1.185302734375,285.34814453125,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.0882873535156,285.3468017578125,1.0,0.5847672820091248,1.0,1.0,0.0,1.0,-3.110568284988404,3.110560417175293,7.773153811285738e-06,2.4000344276428223,1.0,1.0,0.0,152.6947479248047,154.0,46699.375,0.0,2530.698974609375,1.0,281.25537109375,284.0035095214844,293.48980712890625,296.51239013671875,293.1499938964844,293.1499938964844,280.95001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926082968711853,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.98876953125,0.0,2055.742919921875,1895.4371337890625,0.0,3645.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
12329460,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8130420446395874,0.3304422497749328,0.3006462156772613,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.893813967704773,0.4442603588104248,0.4236302673816681,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8787479400634766,0.422390878200531,0.2977180480957031,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8556100130081177,0.3895426094532013,0.3721060454845428,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7489832639694214,0.2578144073486328,1.1760894060134888,285.1451416015625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.07330322265625,285.1434936523437,1.0,0.5836620926856995,1.0,1.0,0.0,1.0,-3.0861706733703613,3.08616304397583,7.65127879276406e-06,2.3810360431671143,1.0,1.0,0.0,156.28578186035156,157.0,48022.7890625,0.0,2502.96044921875,1.0,280.95538330078125,283.7816467285156,293.5138854980469,296.6221618652344,293.1499938964844,293.1499938964844,280.6499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377187490463256,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.17822265625,0.0,2055.742919921875,1895.4371337890625,0.0,3751.681396484375,1.0,1.0,0.0,3.0,1.0,0.0
12329520,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8130420446395874,0.3304422497749328,0.3006462156772613,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.893813967704773,0.4442603588104248,0.4236302673816681,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8787479400634766,0.422390878200531,0.2977180480957031,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8556100130081177,0.3895426094532013,0.3721060454845428,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7489832639694214,0.2578144073486328,1.1760894060134888,285.1451416015625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.07330322265625,285.1434936523437,1.0,0.5836620926856995,1.0,1.0,0.0,1.0,-3.0861706733703613,3.08616304397583,7.65127879276406e-06,2.3810360431671143,1.0,1.0,0.0,156.28578186035156,157.0,48022.7890625,0.0,2502.96044921875,1.0,280.95538330078125,283.7816467285156,293.5138854980469,296.6221618652344,293.1499938964844,293.1499938964844,280.6499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377187490463256,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.17822265625,0.0,2055.742919921875,1895.4371337890625,0.0,3751.681396484375,1.0,1.0,0.0,3.0,1.0,0.0
12329580,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8038280606269836,0.3267991244792938,0.2976121604442596,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8840211033821106,0.4403639137744903,0.4202163219451904,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.869152307510376,0.4185153841972351,0.29521045088768,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.846832275390625,0.3861874639987945,0.36919105052948,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7413032054901123,0.2553340196609497,1.1660749912261963,284.934326171875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0584411621094,284.932373046875,1.0,0.5823022127151489,1.0,1.0,0.0,1.0,-3.059861660003662,3.059854030609131,7.520980489061912e-06,2.360568761825561,0.999481737613678,0.999481737613678,0.0,159.80947875976562,160.0,49243.5,0.0,2471.603759765625,1.0,280.6553955078125,283.5538024902344,293.5286865234375,296.71697998046875,293.1499938964844,293.1499938964844,280.3500061035156,27258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485650062561036,1.0,0.0,0.0,4.064661979675293,4.064690589904785,1.1024075092791463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.48193359375,0.0,2055.77392578125,1895.4371337890625,0.0,3850.025390625,1.0,1.0,0.0,3.0,1.0,0.0
12329640,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8038280606269836,0.3267991244792938,0.2976121604442596,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8840211033821106,0.4403639137744903,0.4202163219451904,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.869152307510376,0.4185153841972351,0.29521045088768,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.846832275390625,0.3861874639987945,0.36919105052948,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7413032054901123,0.2553340196609497,1.1660749912261963,284.934326171875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0584411621094,284.932373046875,1.0,0.5823022127151489,1.0,1.0,0.0,1.0,-3.059861660003662,3.059854030609131,7.520980489061912e-06,2.360568761825561,0.999481737613678,0.999481737613678,0.0,159.80947875976562,160.0,49243.5,0.0,2471.603759765625,1.0,280.6553955078125,283.5538024902344,293.5286865234375,296.71697998046875,293.1499938964844,293.1499938964844,280.3500061035156,27258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485650062561036,1.0,0.0,0.0,4.064661979675293,4.064690589904785,1.1024075092791463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.48193359375,0.0,2055.77392578125,1895.4371337890625,0.0,3850.025390625,1.0,1.0,0.0,3.0,1.0,0.0
12329700,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7992990016937256,0.3249184787273407,0.2960742712020874,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.879368245601654,0.4383403062820434,0.4184669852256775,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8646183609962463,0.4165021777153015,0.293928325176239,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.842698335647583,0.3844412565231323,0.3676933050155639,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.7376698851585388,0.2540411353111267,1.1608929634094238,284.7738342285156,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.05126953125,284.7646179199219,1.0,0.5815479159355164,1.0,1.0,0.0,1.0,-3.0463387966156006,3.0463311672210693,7.454451861121925e-06,2.3500523567199707,0.9967443346977234,0.9967443346977234,0.0,161.50022888183594,160.0,50366.7265625,0.0,2455.022216796875,1.0,280.39129638671875,283.3697814941406,293.5557556152344,296.8655700683594,293.1499938964844,293.1499938964844,280.3500061035156,27352.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559772610664368,1.0,0.0,0.0,4.064210414886475,4.064238548278809,1.1021624004570183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.01123046875,0.0,2055.936767578125,1895.4371337890625,0.0,3916.646484375,1.0,1.0,0.0,3.0,1.0,0.0
12329760,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.7945500612258911,0.3229618072509765,0.2944040894508362,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.8745429515838623,0.4362303018569946,0.4165795445442199,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.8599230051040649,0.4144025146961212,0.2925371825695038,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8384232521057129,0.3826152682304382,0.3660724461078644,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7339041829109192,0.2526851892471313,1.1553021669387815,284.7155456542969,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.0437927246094,284.7133178710937,1.0,0.5807119011878967,1.0,1.0,0.0,1.0,-3.0317206382751465,3.0317132472991943,7.382894182228483e-06,2.338695764541626,0.9945525527000428,0.9945525527000428,0.0,163.28231811523438,163.0,50353.34375,0.0,2436.990478515625,1.0,280.35528564453125,283.3199462890625,293.5333557128906,296.7953491210937,293.1499938964844,293.1499938964844,280.04998779296875,27465.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587048888206482,1.0,0.0,0.0,4.063663005828857,4.06369161605835,1.1018655641237274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.0791015625,0.0,2056.13330078125,1895.4371337890625,0.0,3941.03271484375,1.0,1.0,0.0,3.0,1.0,0.0
12329820,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893493652344,0.7854301333427429,0.3189355134963989,0.2910250425338745,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889221191406,0.8653700947761536,0.4318629205226898,0.4127217531204223,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.8510350584983826,0.4100586771965027,0.2897020280361175,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.8302894234657288,0.378827840089798,0.3627505600452423,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48980712890625,0.7266712784767151,0.2498740255832672,1.1437970399856567,284.4888916015625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.02935791015625,284.4862976074219,1.0,0.578909158706665,1.0,1.0,0.0,1.0,-3.0017898082733154,3.0017826557159424,7.23747507436201e-06,2.315451145172119,0.9865474104881288,0.9865474104881288,0.0,166.71810913085938,166.0,51346.19921875,0.0,2399.3984375,1.0,280.0553894042969,283.0801086425781,293.5267944335937,296.85595703125,293.1499938964844,293.1499938964844,279.75,27827.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681878685951232,1.0,0.0,0.0,4.061909198760986,4.06193733215332,1.1009146874130238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.25341796875,0.0,2056.76025390625,1895.4371337890625,0.0,4025.228271484375,1.0,1.0,0.0,3.0,1.0,0.0
12329880,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893493652344,0.7854301333427429,0.3189355134963989,0.2910250425338745,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889221191406,0.8653700947761536,0.4318629205226898,0.4127217531204223,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.8510350584983826,0.4100586771965027,0.2897020280361175,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.8302894234657288,0.378827840089798,0.3627505600452423,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48980712890625,0.7266712784767151,0.2498740255832672,1.1437970399856567,284.4888916015625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.02935791015625,284.4862976074219,1.0,0.578909158706665,1.0,1.0,0.0,1.0,-3.0017898082733154,3.0017826557159424,7.23747507436201e-06,2.315451145172119,0.9865474104881288,0.9865474104881288,0.0,166.71810913085938,166.0,51346.19921875,0.0,2399.3984375,1.0,280.0553894042969,283.0801086425781,293.5267944335937,296.85595703125,293.1499938964844,293.1499938964844,279.75,27827.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681878685951232,1.0,0.0,0.0,4.061909198760986,4.06193733215332,1.1009146874130238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.25341796875,0.0,2056.76025390625,1895.4371337890625,0.0,4025.228271484375,1.0,1.0,0.0,3.0,1.0,0.0
12329940,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.7765021324157715,0.3147272765636444,0.287483274936676,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.253662109375,0.8565076589584351,0.4272667467594147,0.4086493849754333,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537536621094,0.8424669504165649,0.4054904282093048,0.2867111563682556,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538757324219,0.8223193883895874,0.3748294711112976,0.3592307269573211,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.7194535136222839,0.2469073981046676,1.1315948963165283,284.2536315917969,284.95001220703125,295.3500061035156,290.4766540527344,295.3507080078125,297.0151672363281,284.2507019042969,1.0,0.5769103765487671,1.0,1.0,0.0,1.0,-2.9701435565948486,2.970136404037476,7.085342531354399e-06,2.2908952236175537,0.9753481149673462,0.9753481149673462,0.0,170.12045288085938,154.0,52217.60546875,0.0,2359.112548828125,1.0,279.7554016113281,282.8337707519531,293.5086364746094,296.8978576660156,293.1499938964844,293.1499938964844,279.45001220703125,28379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977104127407074,1.0,0.0,0.0,4.0592360496521,4.059264659881592,1.0994662034136129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.14404296875,0.0,2057.70458984375,1895.4371337890625,0.0,4103.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
12330000,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.7765021324157715,0.3147272765636444,0.287483274936676,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.253662109375,0.8565076589584351,0.4272667467594147,0.4086493849754333,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537536621094,0.8424669504165649,0.4054904282093048,0.2867111563682556,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538757324219,0.8223193883895874,0.3748294711112976,0.3592307269573211,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.7194535136222839,0.2469073981046676,1.1315948963165283,284.2536315917969,284.95001220703125,295.3500061035156,290.4766540527344,295.3507080078125,297.0151672363281,284.2507019042969,1.0,0.5769103765487671,1.0,1.0,0.0,1.0,-2.9701435565948486,2.970136404037476,7.085342531354399e-06,2.2908952236175537,0.9753481149673462,0.9753481149673462,0.0,170.12045288085938,154.0,52217.60546875,0.0,2359.112548828125,1.0,279.7554016113281,282.8337707519531,293.5086364746094,296.8978576660156,293.1499938964844,293.1499938964844,279.45001220703125,28379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977104127407074,1.0,0.0,0.0,4.0592360496521,4.059264659881592,1.0994662034136129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.14404296875,0.0,2057.70458984375,1895.4371337890625,0.0,4103.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
12330060,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7744483947753906,0.3101947009563446,0.2834738492965698,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00799560546875,0.8550745844841003,0.4222832024097442,0.4040326774120331,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.8409626483917236,0.4005455076694488,0.2833236753940582,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082092285156,0.8210101127624512,0.3704603016376495,0.3551823496818542,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091857910156,0.7179367542266846,0.2436223775148391,1.1171250343322754,284.0079650878906,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,296.99969482421875,284.0044860839844,1.0,0.570213258266449,1.0,1.0,0.0,1.0,-2.9334497451782227,2.9334428310394287,6.9111706579860765e-06,2.262511730194092,0.9608072638511658,0.9608072638511658,0.0,167.29727172851562,142.0,52934.03515625,-0.0,2279.359619140625,1.0,279.4554138183594,282.57940673828125,293.4788513183594,296.9193420410156,293.1499938964844,293.1499938964844,279.1499938964844,29171.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853012561798096,1.0,0.0,0.0,4.055383205413818,4.055411815643311,1.0973801636282587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.1943359375,0.0,2059.042724609375,1895.4371337890625,0.0,4174.63134765625,1.0,1.0,0.0,3.0,1.0,0.0
12330120,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7744483947753906,0.3101947009563446,0.2834738492965698,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00799560546875,0.8550745844841003,0.4222832024097442,0.4040326774120331,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.8409626483917236,0.4005455076694488,0.2833236753940582,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082092285156,0.8210101127624512,0.3704603016376495,0.3551823496818542,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091857910156,0.7179367542266846,0.2436223775148391,1.1171250343322754,284.0079650878906,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,296.99969482421875,284.0044860839844,1.0,0.570213258266449,1.0,1.0,0.0,1.0,-2.9334497451782227,2.9334428310394287,6.9111706579860765e-06,2.262511730194092,0.9608072638511658,0.9608072638511658,0.0,167.29727172851562,142.0,52934.03515625,-0.0,2279.359619140625,1.0,279.4554138183594,282.57940673828125,293.4788513183594,296.9193420410156,293.1499938964844,293.1499938964844,279.1499938964844,29171.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853012561798096,1.0,0.0,0.0,4.055383205413818,4.055411815643311,1.0973801636282587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.1943359375,0.0,2059.042724609375,1895.4371337890625,0.0,4174.63134765625,1.0,1.0,0.0,3.0,1.0,0.0
12330180,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525329589844,0.7761213183403015,0.3053396642208099,0.2790206670761108,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518920898437,0.8576876521110535,0.4168849885463714,0.3988675475120544,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.8433005809783936,0.3952077627182007,0.279544860124588,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75213623046875,0.8233739733695984,0.3656908869743347,0.3505990505218506,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7532043457031,0.7195432782173157,0.2399789094924926,1.100306749343872,283.7518310546875,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,296.9825744628906,283.7479553222656,1.0,0.5609107613563538,1.0,1.0,0.0,1.0,-2.89162540435791,2.891618728637696,6.7152227529732045e-06,2.2301294803619385,0.9427793622016908,0.9427793622016908,0.0,160.8807373046875,130.0,53498.453125,-0.0,2174.78369140625,1.0,279.1554870605469,282.3173217773437,293.4398193359375,296.9212951660156,293.1499938964844,293.1499938964844,278.8500061035156,30283.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925634860992432,1.0,0.0,0.0,4.049949169158936,4.049977779388428,1.0944411314994795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.93798828125,0.0,2060.88330078125,1895.4371337890625,0.0,4236.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
12330240,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525329589844,0.7761213183403015,0.3053396642208099,0.2790206670761108,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518920898437,0.8576876521110535,0.4168849885463714,0.3988675475120544,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.8433005809783936,0.3952077627182007,0.279544860124588,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75213623046875,0.8233739733695984,0.3656908869743347,0.3505990505218506,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7532043457031,0.7195432782173157,0.2399789094924926,1.100306749343872,283.7518310546875,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,296.9825744628906,283.7479553222656,1.0,0.5609107613563538,1.0,1.0,0.0,1.0,-2.89162540435791,2.891618728637696,6.7152227529732045e-06,2.2301294803619385,0.9427793622016908,0.9427793622016908,0.0,160.8807373046875,130.0,53498.453125,-0.0,2174.78369140625,1.0,279.1554870605469,282.3173217773437,293.4398193359375,296.9212951660156,293.1499938964844,293.1499938964844,278.8500061035156,30283.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925634860992432,1.0,0.0,0.0,4.049949169158936,4.049977779388428,1.0944411314994795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.93798828125,0.0,2060.88330078125,1895.4371337890625,0.0,4236.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
12330300,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.7780398726463318,0.302846223115921,0.2767273485660553,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56805419921875,0.8601586222648621,0.4140849113464355,0.3961768746376037,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5683898925781,0.8455791473388672,0.3924464285373688,0.277584820985794,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5688781738281,0.825593113899231,0.3632095456123352,0.3481991291046142,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.57257080078125,0.7212201952934265,0.2380749136209488,1.0913949012756348,283.56793212890625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,296.9740600585937,283.55596923828125,1.0,0.5555915832519531,1.0,1.0,0.0,1.0,-2.8696839809417725,2.8696773052215576,6.613544428546447e-06,2.213137626647949,0.9317745566368104,0.9317745566368104,0.0,156.81080627441406,130.0,54253.3046875,-0.0,2117.5478515625,1.0,278.89166259765625,282.1148986816406,293.4395446777344,297.02398681640625,293.1499938964844,293.1499938964844,278.8500061035156,31006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980123043060304,1.0,0.0,0.0,4.046404838562012,4.046433925628662,1.092526417778572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.62353515625,0.0,2062.053955078125,1895.4371337890625,0.0,4283.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
12330360,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.488037109375,0.7802650928497314,0.3002781271934509,0.274291843175888,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4873352050781,0.863007664680481,0.4111892879009247,0.3933256268501282,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4874267578125,0.8482059240341187,0.3895938396453857,0.275502860546112,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4875793457031,0.8281322717666626,0.3606384992599487,0.3456522524356842,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.48876953125,0.7231486439704895,0.2360982298851013,1.081957459449768,283.4872741699219,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,296.9652404785156,283.48309326171875,1.0,0.5499056577682495,1.0,1.0,0.0,1.0,-2.846424102783203,2.8464176654815674,6.506616500701057e-06,2.1951303482055664,0.9211677312850952,0.9211677312850952,0.0,152.45823669433594,118.0,53930.4375,-0.0,2057.54345703125,1.0,278.8554077148437,282.0489807128906,293.3932800292969,296.90692138671875,293.1499938964844,293.1499938964844,278.54998779296875,31831.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989805221557616,1.0,0.0,0.0,4.042341709136963,4.042370796203613,1.0903332849920844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.7265625,0.0,2063.367431640625,1895.4371337890625,0.0,4291.400390625,1.0,1.0,0.0,3.0,1.0,0.0
12330420,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2172241210937,0.7864277362823486,0.2950619757175445,0.2693716585636139,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2164611816406,0.8705888390541077,0.4052557349205017,0.3875026702880859,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2165832519531,0.855262815952301,0.3837608098983764,0.2712665498256683,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167358398437,0.8348374962806702,0.3553629517555237,0.3404382169246673,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.7283228635787964,0.232046365737915,1.062566161155701,283.2164306640625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,296.9483947753906,283.2118835449219,1.0,0.5377535223960876,1.0,1.0,0.0,1.0,-2.79884934425354,2.7988431453704834,6.29062878942932e-06,2.15830135345459,0.8959013819694519,0.8959013819694519,0.0,142.8618927001953,106.0,54239.26171875,-0.0,1934.23583984375,1.0,278.5555419921875,281.776123046875,293.358642578125,296.8916320800781,293.1499938964844,293.1499938964844,278.8500061035156,33982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031668186187744,4.031697750091553,1.0845831184269628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.1328125,0.0,2066.669189453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12330480,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2172241210937,0.7864277362823486,0.2950619757175445,0.2693716585636139,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2164611816406,0.8705888390541077,0.4052557349205017,0.3875026702880859,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2165832519531,0.855262815952301,0.3837608098983764,0.2712665498256683,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167358398437,0.8348374962806702,0.3553629517555237,0.3404382169246673,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.7283228635787964,0.232046365737915,1.062566161155701,283.2164306640625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,296.9483947753906,283.2118835449219,1.0,0.5377535223960876,1.0,1.0,0.0,1.0,-2.79884934425354,2.7988431453704834,6.29062878942932e-06,2.15830135345459,0.8959013819694519,0.8959013819694519,0.0,142.8618927001953,106.0,54239.26171875,-0.0,1934.23583984375,1.0,278.5555419921875,281.776123046875,293.358642578125,296.8916320800781,293.1499938964844,293.1499938964844,278.8500061035156,33982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031668186187744,4.031697750091553,1.0845831184269628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.1328125,0.0,2066.669189453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12330540,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.7975273728370667,0.2913937866687774,0.2652609348297119,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3429260253906,0.8833549618721008,0.4007090330123901,0.3823916912078857,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34295654296875,0.8674129247665405,0.3794420659542084,0.2676251232624054,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3429870605469,0.8461424112319946,0.351322203874588,0.3358440101146698,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34326171875,0.7373034358024597,0.2288885414600372,1.0451499223709106,283.3429260253906,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,296.9422607421875,283.34161376953125,1.0,0.5251554250717163,1.0,1.0,0.0,1.0,-2.7569234371185303,2.7569174766540527,6.102989118517144e-06,2.125695943832397,0.8755966424942017,0.8755966424942017,0.0,131.6127166748047,94.0,52143.15234375,-0.0,1815.5662841796875,1.0,278.8446044921875,281.9444885253906,293.22393798828125,296.5666809082031,293.1499938964844,293.1499938964844,279.1499938964844,36088.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895733594894408,1.0,0.0,0.0,4.020446300506592,4.0204758644104,1.0785537369883968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.6728515625,0.0,2068.832275390625,1895.4371337890625,0.0,4211.36767578125,0.99954354763031,1.0,0.0,3.0,1.0,0.0
12330600,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.7975273728370667,0.2913937866687774,0.2652609348297119,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3429260253906,0.8833549618721008,0.4007090330123901,0.3823916912078857,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34295654296875,0.8674129247665405,0.3794420659542084,0.2676251232624054,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3429870605469,0.8461424112319946,0.351322203874588,0.3358440101146698,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34326171875,0.7373034358024597,0.2288885414600372,1.0451499223709106,283.3429260253906,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,296.9422607421875,283.34161376953125,1.0,0.5251554250717163,1.0,1.0,0.0,1.0,-2.7569234371185303,2.7569174766540527,6.102989118517144e-06,2.125695943832397,0.8755966424942017,0.8755966424942017,0.0,131.6127166748047,94.0,52143.15234375,-0.0,1815.5662841796875,1.0,278.8446044921875,281.9444885253906,293.22393798828125,296.5666809082031,293.1499938964844,293.1499938964844,279.1499938964844,36088.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895733594894408,1.0,0.0,0.0,4.020446300506592,4.0204758644104,1.0785537369883968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.6728515625,0.0,2068.832275390625,1895.4371337890625,0.0,4211.36767578125,0.99954354763031,1.0,0.0,3.0,1.0,0.0
12330660,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51202392578125,0.8154934644699097,0.2890854775905609,0.262515127658844,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.9039777517318726,0.3975506424903869,0.3786912858486175,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.8874371647834778,0.3765278160572052,0.2650626003742218,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.8648454546928406,0.348562091588974,0.3325335383415222,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.51190185546875,0.7525765299797058,0.2268129885196685,1.032609462738037,283.5121459960937,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,296.9476318359375,283.512451171875,1.0,0.512967050075531,1.0,1.0,0.0,1.0,-2.7270383834838867,2.727032423019409,5.971114205749473e-06,2.1025216579437256,0.8578631281852722,0.8578631281852722,0.0,118.90181732177734,82.0,50035.38671875,-0.0,1711.170166015625,1.0,279.14422607421875,282.1527099609375,293.14471435546875,296.3408203125,293.1499938964844,293.1499938964844,279.45001220703125,37324.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747108221054076,1.0,0.0,0.0,3.972304344177246,3.972333669662476,1.0528785878705094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.05859375,0.0,2014.3953857421875,1895.4371337890625,0.0,4082.580078125,0.989674746990204,1.0,0.0,3.0,1.0,0.0
12330720,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51202392578125,0.8154934644699097,0.2890854775905609,0.262515127658844,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.9039777517318726,0.3975506424903869,0.3786912858486175,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.8874371647834778,0.3765278160572052,0.2650626003742218,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.8648454546928406,0.348562091588974,0.3325335383415222,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.51190185546875,0.7525765299797058,0.2268129885196685,1.032609462738037,283.5121459960937,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,296.9476318359375,283.512451171875,1.0,0.512967050075531,1.0,1.0,0.0,1.0,-2.7270383834838867,2.727032423019409,5.971114205749473e-06,2.1025216579437256,0.8578631281852722,0.8578631281852722,0.0,118.90181732177734,82.0,50035.38671875,-0.0,1711.170166015625,1.0,279.14422607421875,282.1527099609375,293.14471435546875,296.3408203125,293.1499938964844,293.1499938964844,279.45001220703125,37324.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747108221054076,1.0,0.0,0.0,3.972304344177246,3.972333669662476,1.0528785878705094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.05859375,0.0,2014.3953857421875,1895.4371337890625,0.0,4082.580078125,0.989674746990204,1.0,0.0,3.0,1.0,0.0
12330780,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70123291015625,0.8384510278701782,0.2874933183193207,0.2604950964450836,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.9350489377975464,0.3951886296272278,0.3758265674114227,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.915819764137268,0.3743837773799896,0.2631018757820129,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70135498046875,0.8913119435310364,0.3465518653392792,0.3300062119960785,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.7747567892074585,0.2254381328821182,1.023470401763916,283.7014465332031,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,296.9592590332031,283.702392578125,1.0,0.5013263821601868,1.0,1.0,0.0,1.0,-2.7047860622406006,2.704780340194702,5.874023372598458e-06,2.085345506668091,0.8428028225898743,0.8428028225898743,0.0,105.83621978759766,70.0,47958.84375,-0.0,1618.22314453125,1.0,279.44384765625,282.37823486328125,293.0747985839844,296.1384582519531,293.1499938964844,293.1499938964844,279.75,37861.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600234627723694,1.0,0.0,0.0,3.9024622440338135,3.9024908542633057,1.0161801355934583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.9384765625,0.0,1927.4937744140625,1895.4371337890625,0.0,3952.794677734375,0.974608600139618,1.0,0.0,3.0,1.0,0.0
