time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70123291015625,0.8384510278701782,0.2874933183193207,0.2604950964450836,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.9350489377975464,0.3951886296272278,0.3758265674114227,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.915819764137268,0.3743837773799896,0.2631018757820129,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70135498046875,0.8913119435310364,0.3465518653392792,0.3300062119960785,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.7747567892074585,0.2254381328821182,1.023470401763916,283.7014465332031,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,296.9592590332031,283.702392578125,1.0,0.5013263821601868,1.0,1.0,0.0,1.0,-2.7047860622406006,2.704780340194702,5.874023372598458e-06,2.085345506668091,0.8428028225898743,0.8428028225898743,0.0,105.83621978759766,70.0,47958.84375,-0.0,1618.22314453125,1.0,279.44384765625,282.37823486328125,293.0747985839844,296.1384582519531,293.1499938964844,293.1499938964844,279.75,37861.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600234627723694,1.0,0.0,0.0,3.9024622440338135,3.9024908542633057,1.0161801355934583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.9384765625,0.0,1927.4937744140625,1895.4371337890625,0.0,3952.794677734375,0.974608600139618,1.0,0.0,3.0,1.0,0.0
12330900,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8461608886719,0.852729082107544,0.2868486046791076,0.2596172094345093,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480834960937,0.9538576006889344,0.3941840827465057,0.3745620250701904,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8478088378906,0.9348491430282592,0.3734790086746216,0.2622359693050384,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.9078331589698792,0.3457140922546386,0.3289039731025696,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8440856933594,0.7887939810752869,0.2249158769845962,1.0196900367736816,283.8481750488281,284.95001220703125,294.8572692871094,290.098388671875,294.859130859375,296.9661560058594,283.8578796386719,1.0,0.4956854283809662,1.0,1.0,0.0,1.0,-2.6953017711639404,2.695295810699463,5.832947408634936e-06,2.0780553817749023,0.8368692994117737,0.8368692994117737,0.0,99.36487579345705,70.0,46442.56640625,-0.0,1574.9031982421875,1.0,279.7046813964844,282.5591125488281,293.0148620605469,295.9342041015625,293.1499938964844,293.1499938964844,279.75,37934.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504820704460144,1.0,0.0,0.0,3.864510297775269,3.8645384311676025,9.965111757992418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.27587890625,0.0,1879.7149658203125,1895.4371337890625,0.0,3867.303955078125,0.9663570523262024,1.0,0.0,3.0,1.0,0.0
12330960,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.8703168034553528,0.2863243520259857,0.2589021921157837,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.9740074276924132,0.3933103382587433,0.3734729886054992,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968200683594,0.95669025182724,0.3727024793624878,0.2615027725696563,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8967590332031,0.9294966459274292,0.3449985682964325,0.327962189912796,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.8056001663208008,0.2245064526796341,1.016547441482544,283.8968811035156,284.95001220703125,294.8124084472656,290.06072998046875,294.8143310546875,296.9738464355469,283.8979797363281,1.0,0.4901759624481201,1.0,1.0,0.0,1.0,-2.687342882156372,2.6873369216918945,5.7986217143479735e-06,2.071953296661377,0.830386221408844,0.830386221408844,0.0,92.85145568847656,73.0,45921.74609375,-0.0,1533.816650390625,1.0,279.7434997558594,282.60809326171875,293.0008850097656,295.9379577636719,293.1499938964844,293.1499938964844,280.04998779296875,37979.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454562664031982,1.0,0.0,0.0,3.827272415161133,3.827300310134888,9.773992815098609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.91943359375,0.0,1833.4676513671875,1895.4371337890625,0.0,3821.937744140625,0.958124816417694,1.0,0.0,3.0,1.0,0.0
12331020,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919189453125,0.892554521560669,0.2854073047637939,0.2577902376651764,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9945175647735596,0.3917331397533417,0.3716717958450317,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.980114221572876,0.3713066577911377,0.2603006064891815,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.9557574391365052,0.3437261283397674,0.3264507949352264,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.8249925971031189,0.2238446176052093,1.0121079683303833,284.0921936035156,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,296.9892883300781,284.09344482421875,1.0,0.4841224551200866,1.0,1.0,0.0,1.0,-2.675241231918335,2.6752355098724365,5.74670002606581e-06,2.0627121925354004,0.8205654621124268,0.8205654621124268,0.0,85.86334991455078,91.0,43954.796875,-0.0,1485.0947265625,1.0,280.0428771972656,282.8363037109375,292.9216613769531,295.736572265625,293.1499938964844,293.1499938964844,280.3500061035156,37850.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307892322540284,1.0,0.0,0.0,3.756406545639038,3.756433725357056,9.415393265044258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.1787109375,0.0,1746.0556640625,1895.4371337890625,0.0,3688.373291015625,0.9424630999565125,1.0,0.0,3.0,1.0,0.0
12331080,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919189453125,0.892554521560669,0.2854073047637939,0.2577902376651764,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9945175647735596,0.3917331397533417,0.3716717958450317,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.980114221572876,0.3713066577911377,0.2603006064891815,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.9557574391365052,0.3437261283397674,0.3264507949352264,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.8249925971031189,0.2238446176052093,1.0121079683303833,284.0921936035156,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,296.9892883300781,284.09344482421875,1.0,0.4841224551200866,1.0,1.0,0.0,1.0,-2.675241231918335,2.6752355098724365,5.74670002606581e-06,2.0627121925354004,0.8205654621124268,0.8205654621124268,0.0,85.86334991455078,91.0,43954.796875,-0.0,1485.0947265625,1.0,280.0428771972656,282.8363037109375,292.9216613769531,295.736572265625,293.1499938964844,293.1499938964844,280.3500061035156,37850.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307892322540284,1.0,0.0,0.0,3.756406545639038,3.756433725357056,9.415393265044258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.1787109375,0.0,1746.0556640625,1895.4371337890625,0.0,3688.373291015625,0.9424630999565125,1.0,0.0,3.0,1.0,0.0
12331140,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.8806296586990356,0.2845987677574157,0.2571610808372497,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.983821988105774,0.3903181254863739,0.3704278767108917,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.967891812324524,0.3700573146343231,0.2594992220401764,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28472900390625,0.9417642951011658,0.3425972759723663,0.3254792392253876,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.8150001764297485,0.2233065515756607,1.0101561546325684,284.28485107421875,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.0040588378906,284.2860412597656,1.0,0.4856312572956085,1.0,1.0,0.0,1.0,-2.668509721755981,2.668503999710083,5.718104603147367e-06,2.057660818099976,0.8132875561714172,0.8132875561714172,0.0,88.58967590332031,109.0,42070.00390625,-0.0,1488.2626953125,1.0,280.3423767089844,283.0600891113281,292.8379821777344,295.5359802246094,293.1499938964844,293.1499938964844,280.6499938964844,37578.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159694910049438,1.0,0.0,0.0,3.695528745651245,3.695555210113525,9.112687280321552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.6533203125,0.0,1672.129150390625,1895.4371337890625,0.0,3551.916748046875,0.9289204478263856,1.0,0.0,3.0,1.0,0.0
12331200,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.8806296586990356,0.2845987677574157,0.2571610808372497,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.983821988105774,0.3903181254863739,0.3704278767108917,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.967891812324524,0.3700573146343231,0.2594992220401764,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28472900390625,0.9417642951011658,0.3425972759723663,0.3254792392253876,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.8150001764297485,0.2233065515756607,1.0101561546325684,284.28485107421875,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.0040588378906,284.2860412597656,1.0,0.4856312572956085,1.0,1.0,0.0,1.0,-2.668509721755981,2.668503999710083,5.718104603147367e-06,2.057660818099976,0.8132875561714172,0.8132875561714172,0.0,88.58967590332031,109.0,42070.00390625,-0.0,1488.2626953125,1.0,280.3423767089844,283.0600891113281,292.8379821777344,295.5359802246094,293.1499938964844,293.1499938964844,280.6499938964844,37578.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159694910049438,1.0,0.0,0.0,3.695528745651245,3.695555210113525,9.112687280321552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.6533203125,0.0,1672.129150390625,1895.4371337890625,0.0,3551.916748046875,0.9289204478263856,1.0,0.0,3.0,1.0,0.0
12331260,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.8520660400390625,0.2838160693645477,0.2567931413650512,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.9521090388298036,0.3889777958393097,0.3695074021816253,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.9333416223526,0.3688688576221466,0.2589266300201416,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.9065303206443788,0.3415254056453705,0.3248142898082733,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706726074219,0.788396954536438,0.2227968275547027,1.0095398426055908,284.4711303710937,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0172424316406,284.4720764160156,1.0,0.4914510846138,1.0,1.0,0.0,1.0,-2.664731979370117,2.6647262573242188,5.702352609660011e-06,2.0549540519714355,0.8084465861320496,0.8084465861320496,0.0,97.4334487915039,127.0,40247.73046875,-0.0,1523.253662109375,1.0,280.6419372558594,283.2762756347656,292.7506103515625,295.3363952636719,293.1499938964844,293.1499938964844,280.95001220703125,37233.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010105729103088,1.0,0.0,0.0,3.647674798965454,3.647700786590576,8.878212156560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.763671875,0.0,1614.5789794921875,1895.4371337890625,0.0,3413.0029296875,0.9181890487670898,1.0,0.0,3.0,1.0,0.0
12331320,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.8520660400390625,0.2838160693645477,0.2567931413650512,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.9521090388298036,0.3889777958393097,0.3695074021816253,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.9333416223526,0.3688688576221466,0.2589266300201416,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.9065303206443788,0.3415254056453705,0.3248142898082733,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706726074219,0.788396954536438,0.2227968275547027,1.0095398426055908,284.4711303710937,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0172424316406,284.4720764160156,1.0,0.4914510846138,1.0,1.0,0.0,1.0,-2.664731979370117,2.6647262573242188,5.702352609660011e-06,2.0549540519714355,0.8084465861320496,0.8084465861320496,0.0,97.4334487915039,127.0,40247.73046875,-0.0,1523.253662109375,1.0,280.6419372558594,283.2762756347656,292.7506103515625,295.3363952636719,293.1499938964844,293.1499938964844,280.95001220703125,37233.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010105729103088,1.0,0.0,0.0,3.647674798965454,3.647700786590576,8.878212156560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.763671875,0.0,1614.5789794921875,1895.4371337890625,0.0,3413.0029296875,0.9181890487670898,1.0,0.0,3.0,1.0,0.0
12331380,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.8225430250167847,0.2830393612384796,0.256569355726242,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.9117899537086488,0.3876777589321136,0.3687740862369537,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.895122766494751,0.367711067199707,0.2584848999977112,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8721904754638672,0.3404783010482788,0.3243213891983032,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7594015598297119,0.2222808003425598,1.009602427482605,284.64910888671875,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.0287475585937,284.64971923828125,1.0,0.4998711049556732,1.0,1.0,0.0,1.0,-2.6625330448150635,2.662527322769165,5.693432740372373e-06,2.0534937381744385,0.8059168457984924,0.8059168457984924,0.0,109.95794677734376,145.0,38474.4609375,-0.0,1577.055908203125,1.0,280.94158935546875,283.4836120605469,292.6596069335937,295.13671875,293.1499938964844,293.1499938964844,281.25,36856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858065605163574,1.0,0.0,0.0,3.6141395568847656,3.6141650676727295,8.71571671723359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.57275390625,0.0,1574.070068359375,1895.4371337890625,0.0,3270.969970703125,0.9105716347694396,1.0,0.0,3.0,1.0,0.0
12331440,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.8225430250167847,0.2830393612384796,0.256569355726242,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.9117899537086488,0.3876777589321136,0.3687740862369537,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.895122766494751,0.367711067199707,0.2584848999977112,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8721904754638672,0.3404783010482788,0.3243213891983032,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7594015598297119,0.2222808003425598,1.009602427482605,284.64910888671875,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.0287475585937,284.64971923828125,1.0,0.4998711049556732,1.0,1.0,0.0,1.0,-2.6625330448150635,2.662527322769165,5.693432740372373e-06,2.0534937381744385,0.8059168457984924,0.8059168457984924,0.0,109.95794677734376,145.0,38474.4609375,-0.0,1577.055908203125,1.0,280.94158935546875,283.4836120605469,292.6596069335937,295.13671875,293.1499938964844,293.1499938964844,281.25,36856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858065605163574,1.0,0.0,0.0,3.6141395568847656,3.6141650676727295,8.71571671723359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.57275390625,0.0,1574.070068359375,1895.4371337890625,0.0,3270.969970703125,0.9105716347694396,1.0,0.0,3.0,1.0,0.0
12331500,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8082501888275146,0.2826305031776428,0.2564568221569061,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8942147493362427,0.3870184123516083,0.3684206306934356,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8783883452415466,0.3671188354492187,0.2582688629627228,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8563858270645142,0.3399420380592346,0.3240873217582702,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7462217211723328,0.2220027595758438,1.0096901655197144,284.7779541015625,284.95001220703125,294.3638000488281,289.67633056640625,294.3660583496094,297.03369140625,284.7870483398437,1.0,0.5046882033348083,1.0,1.0,0.0,1.0,-2.6615376472473145,2.661532163619995,5.68944005863159e-06,2.052853584289551,0.8060013055801392,0.8060013055801392,0.0,117.17975616455078,145.0,37135.85546875,-0.0,1608.423828125,1.0,281.1976013183594,283.6430053710937,292.5881652832031,294.9385986328125,293.1499938964844,293.1499938964844,281.25,36642.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757637739181519,1.0,0.0,0.0,3.6025002002716064,3.602525472640991,8.659669106236834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.05078125,0.0,1559.556396484375,1895.4371337890625,0.0,3176.868896484375,0.907929301261902,1.0,0.0,3.0,1.0,0.0
12331560,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.794195294380188,0.2822641730308532,0.256431370973587,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8784698843955994,0.3864038586616516,0.368156224489212,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.863236665725708,0.3665723204612732,0.2581231594085693,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8422619700431824,0.3394438624382019,0.323930948972702,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7344463467597961,0.2217461317777633,1.0100120306015017,284.8186340332031,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.03863525390625,284.81890869140625,1.0,0.5098021626472473,1.0,1.0,0.0,1.0,-2.661212682723999,2.66120719909668,5.688307737727882e-06,2.052727222442627,0.8055842518806458,0.8055842518806458,0.0,124.77080535888672,148.0,36741.98046875,-0.0,1642.4007568359375,1.0,281.241455078125,283.68218994140625,292.5653076171875,294.93658447265625,293.1499938964844,293.1499938964844,281.54998779296875,36473.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702143430709839,1.0,0.0,0.0,3.595229387283325,3.59525465965271,8.624749625596451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0517578125,0.0,1550.270751953125,1895.4371337890625,0.0,3124.821044921875,0.9061466455459596,1.0,0.0,3.0,1.0,0.0
12331620,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7771437764167786,0.2815141081809997,0.2561392486095428,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8597292304039001,0.3851647078990936,0.36738982796669,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8454153537750244,0.3654653429985046,0.2576487958431244,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8255873322486877,0.3384334743022918,0.3233808279037475,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7203006744384766,0.2212048918008804,1.0095233917236328,284.9785461425781,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0472106933594,284.9784240722656,1.0,0.5159328579902649,1.0,1.0,0.0,1.0,-2.658125400543213,2.6581199169158936,5.675703050656011e-06,2.0506293773651123,0.8073193430900574,0.8073193430900574,0.0,135.02711486816406,136.0,35026.0859375,-0.0,1684.4652099609375,1.0,281.541259765625,283.8714599609375,292.4682922363281,294.7354431152344,293.1499938964844,293.1499938964844,281.8500061035156,36100.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540952801704407,1.0,0.0,0.0,3.590611457824707,3.590636730194092,8.602607977081789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.12060546875,0.0,1542.437255859375,1895.4371337890625,0.0,2973.641845703125,0.904853880405426,1.0,0.0,3.0,1.0,0.0
12331680,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7771437764167786,0.2815141081809997,0.2561392486095428,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8597292304039001,0.3851647078990936,0.36738982796669,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8454153537750244,0.3654653429985046,0.2576487958431244,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8255873322486877,0.3384334743022918,0.3233808279037475,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7203006744384766,0.2212048918008804,1.0095233917236328,284.9785461425781,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0472106933594,284.9784240722656,1.0,0.5159328579902649,1.0,1.0,0.0,1.0,-2.658125400543213,2.6581199169158936,5.675703050656011e-06,2.0506293773651123,0.8073193430900574,0.8073193430900574,0.0,135.02711486816406,136.0,35026.0859375,-0.0,1684.4652099609375,1.0,281.541259765625,283.8714599609375,292.4682922363281,294.7354431152344,293.1499938964844,293.1499938964844,281.8500061035156,36100.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540952801704407,1.0,0.0,0.0,3.590611457824707,3.590636730194092,8.602607977081789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.12060546875,0.0,1542.437255859375,1895.4371337890625,0.0,2973.641845703125,0.904853880405426,1.0,0.0,3.0,1.0,0.0
12331740,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7744537591934204,0.2808518409729004,0.2555756568908691,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8566573858261108,0.384001761674881,0.3663313090801239,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8425460457801819,0.3644367754459381,0.2569593489170074,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8228564262390137,0.337493747472763,0.3225327134132385,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7180120944976807,0.2207065969705581,1.0074931383132937,285.1298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0551452636719,285.12945556640625,1.0,0.51548171043396,1.0,1.0,0.0,1.0,-2.65189266204834,2.6518869400024414,5.649685135722393e-06,2.0460965633392334,0.8097580075263977,0.8097580075263977,0.0,136.24974060058594,124.0,33304.85546875,-0.0,1681.0093994140625,1.0,281.8412780761719,284.0531005859375,292.3683776855469,294.5317077636719,293.1499938964844,293.1499938964844,282.1499938964844,35842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371701240539551,1.0,0.0,0.0,3.597360849380493,3.597386121749878,8.634979167254642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.40576171875,0.0,1547.974365234375,1895.4371337890625,0.0,2815.28759765625,0.9060987830162048,1.0,0.0,3.0,1.0,0.0
12331800,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7744537591934204,0.2808518409729004,0.2555756568908691,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8566573858261108,0.384001761674881,0.3663313090801239,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8425460457801819,0.3644367754459381,0.2569593489170074,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8228564262390137,0.337493747472763,0.3225327134132385,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7180120944976807,0.2207065969705581,1.0074931383132937,285.1298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0551452636719,285.12945556640625,1.0,0.51548171043396,1.0,1.0,0.0,1.0,-2.65189266204834,2.6518869400024414,5.649685135722393e-06,2.0460965633392334,0.8097580075263977,0.8097580075263977,0.0,136.24974060058594,124.0,33304.85546875,-0.0,1681.0093994140625,1.0,281.8412780761719,284.0531005859375,292.3683776855469,294.5317077636719,293.1499938964844,293.1499938964844,282.1499938964844,35842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371701240539551,1.0,0.0,0.0,3.597360849380493,3.597386121749878,8.634979167254642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.40576171875,0.0,1547.974365234375,1895.4371337890625,0.0,2815.28759765625,0.9060987830162048,1.0,0.0,3.0,1.0,0.0
12331860,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7799316048622131,0.2803322374820709,0.2549237012863159,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8623452186584473,0.3829655945301056,0.3651636242866516,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8480150103569031,0.3635358512401581,0.2561906576156616,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.8280620574951172,0.336659163236618,0.3215605616569519,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7226952314376831,0.2203001379966735,1.0047972202301023,285.2785339355469,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0629577636719,285.2780456542969,1.0,0.5114492177963257,1.0,1.0,0.0,1.0,-2.644375324249268,2.644369840621948,5.6181738727900665e-06,2.040527105331421,0.8116432428359985,0.8116432428359985,0.0,131.90817260742188,112.0,31572.470703125,-0.0,1650.638916015625,1.0,282.141357421875,284.2328186035156,292.2657775878906,294.3243103027344,293.1499938964844,293.1499938964844,282.45001220703125,35762.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190962672233582,1.0,0.0,0.0,3.6065404415130615,3.6065659523010254,8.679105008013721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.03662109375,0.0,1557.529541015625,1895.4371337890625,0.0,2647.198974609375,0.9080442190170288,1.0,0.0,3.0,1.0,0.0
12331920,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7799316048622131,0.2803322374820709,0.2549237012863159,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8623452186584473,0.3829655945301056,0.3651636242866516,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8480150103569031,0.3635358512401581,0.2561906576156616,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.8280620574951172,0.336659163236618,0.3215605616569519,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7226952314376831,0.2203001379966735,1.0047972202301023,285.2785339355469,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0629577636719,285.2780456542969,1.0,0.5114492177963257,1.0,1.0,0.0,1.0,-2.644375324249268,2.644369840621948,5.6181738727900665e-06,2.040527105331421,0.8116432428359985,0.8116432428359985,0.0,131.90817260742188,112.0,31572.470703125,-0.0,1650.638916015625,1.0,282.141357421875,284.2328186035156,292.2657775878906,294.3243103027344,293.1499938964844,293.1499938964844,282.45001220703125,35762.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190962672233582,1.0,0.0,0.0,3.6065404415130615,3.6065659523010254,8.679105008013721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.03662109375,0.0,1557.529541015625,1895.4371337890625,0.0,2647.198974609375,0.9080442190170288,1.0,0.0,3.0,1.0,0.0
12331980,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7911609411239624,0.2799662351608276,0.2542899847030639,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8742762804031372,0.3820635974407196,0.363998681306839,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8594616055488586,0.3627772629261017,0.2554270625114441,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8387613296508789,0.3359346985816955,0.3205664753913879,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7320111989974976,0.219997301697731,1.001965880393982,285.42657470703125,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.07086181640625,285.42608642578125,1.0,0.5052992701530457,1.0,1.0,0.0,1.0,-2.636699676513672,2.6366941928863525,5.586040970229078e-06,2.034816026687622,0.8136249780654907,0.8136249780654907,0.0,124.38987731933594,100.0,29840.783203125,-0.0,1605.9307861328125,1.0,282.4414367675781,284.41217041015625,292.16180419921875,294.11529541015625,293.1499938964844,293.1499938964844,282.75,35714.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996917366981506,1.0,0.0,0.0,3.617556095123291,3.617581605911255,8.732204150874168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.98828125,0.0,1569.411865234375,1895.4371337890625,0.0,2468.60693359375,0.9104201197624208,1.0,0.0,3.0,1.0,0.0
12332040,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7911609411239624,0.2799662351608276,0.2542899847030639,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8742762804031372,0.3820635974407196,0.363998681306839,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8594616055488586,0.3627772629261017,0.2554270625114441,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8387613296508789,0.3359346985816955,0.3205664753913879,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7320111989974976,0.219997301697731,1.001965880393982,285.42657470703125,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.07086181640625,285.42608642578125,1.0,0.5052992701530457,1.0,1.0,0.0,1.0,-2.636699676513672,2.6366941928863525,5.586040970229078e-06,2.034816026687622,0.8136249780654907,0.8136249780654907,0.0,124.38987731933594,100.0,29840.783203125,-0.0,1605.9307861328125,1.0,282.4414367675781,284.41217041015625,292.16180419921875,294.11529541015625,293.1499938964844,293.1499938964844,282.75,35714.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996917366981506,1.0,0.0,0.0,3.617556095123291,3.617581605911255,8.732204150874168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.98828125,0.0,1569.411865234375,1895.4371337890625,0.0,2468.60693359375,0.9104201197624208,1.0,0.0,3.0,1.0,0.0
12332100,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7985708713531494,0.2798130512237549,0.2539581656455993,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.8822734951972961,0.3816395401954651,0.3633982539176941,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.8671705722808838,0.3624308109283447,0.2550335824489593,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.8459222316741943,0.3355953097343445,0.3200494647026062,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7381485104560852,0.2198706120252609,1.0004937648773191,285.543212890625,285.3729553222656,293.80889892578125,289.1952514648437,293.8113098144531,297.0746154785156,285.5514831542969,1.0,0.501711368560791,1.0,1.0,0.0,1.0,-2.632716655731201,2.632711172103882,5.569388122239616e-06,2.031845569610596,0.8151671886444092,0.8151671886444092,0.0,119.91443634033205,100.0,28500.3125,-0.0,1580.2537841796875,1.0,282.6979064941406,284.5609436035156,292.08221435546875,293.9134826660156,293.1499938964844,293.1499938964844,282.75,35676.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869340181350708,1.0,0.0,0.0,3.6231980323791504,3.623223543167114,8.759461707086302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.29736328125,0.0,1575.4239501953125,1895.4371337890625,0.0,2352.6142578125,0.9116888046264648,1.0,0.0,3.0,1.0,0.0
12332160,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.8074547648429871,0.2797322571277618,0.2537098824977875,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.8919656872749329,0.3812839090824127,0.3628766536712646,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.8765854239463806,0.3621619343757629,0.2547079622745514,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.8546788692474365,0.3353169858455658,0.3195997476577759,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751342773437,0.7456123232841492,0.2197939902544021,0.9992362856864928,285.5750732421875,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.0787353515625,285.5745849609375,1.0,0.4979073703289032,1.0,1.0,0.0,1.0,-2.6293485164642334,2.629342794418335,5.555336883844575e-06,2.029339075088501,0.815715491771698,0.815715491771698,0.0,115.01927185058594,88.0,28113.69921875,-0.0,1553.6219482421875,1.0,282.7416381835937,284.5920104980469,292.0574035644531,293.9061279296875,293.1499938964844,293.1499938964844,283.04998779296875,35681.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788879871368408,1.0,0.0,0.0,3.629802942276001,3.629828691482544,8.791427603682678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.66357421875,0.0,1582.8521728515625,1895.4371337890625,0.0,2280.161865234375,0.913080394268036,1.0,0.0,3.0,1.0,0.0
12332220,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8276851773262024,0.2796176373958587,0.2531983852386474,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.9167212247848512,0.3806208670139313,0.3618234395980835,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.9000521302223206,0.3616835176944732,0.2540556192398071,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8768433332443237,0.3348010182380676,0.3186877965927124,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.764546275138855,0.2196830660104751,0.9967263340950012,285.72418212890625,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.0865173339844,285.7237548828125,1.0,0.4897829592227936,1.0,1.0,0.0,1.0,-2.622572183609009,2.622566699981689,5.5271088967856485e-06,2.024290084838867,0.8179344534873962,0.8179344534873962,0.0,104.5694351196289,76.0,26394.90234375,-0.0,1497.5560302734375,1.0,283.0416564941406,284.7724914550781,291.9534912109375,293.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,35655.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566643953323364,1.0,0.0,0.0,3.643032550811768,3.643058300018311,8.855628834680829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.64111328125,0.0,1597.5361328125,1895.4371337890625,0.0,2083.3798828125,0.9139650464057922,1.0,0.0,3.0,1.0,0.0
12332280,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8276851773262024,0.2796176373958587,0.2531983852386474,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.9167212247848512,0.3806208670139313,0.3618234395980835,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.9000521302223206,0.3616835176944732,0.2540556192398071,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8768433332443237,0.3348010182380676,0.3186877965927124,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.764546275138855,0.2196830660104751,0.9967263340950012,285.72418212890625,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.0865173339844,285.7237548828125,1.0,0.4897829592227936,1.0,1.0,0.0,1.0,-2.622572183609009,2.622566699981689,5.5271088967856485e-06,2.024290084838867,0.8179344534873962,0.8179344534873962,0.0,104.5694351196289,76.0,26394.90234375,-0.0,1497.5560302734375,1.0,283.0416564941406,284.7724914550781,291.9534912109375,293.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,35655.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566643953323364,1.0,0.0,0.0,3.643032550811768,3.643058300018311,8.855628834680829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.64111328125,0.0,1597.5361328125,1895.4371337890625,0.0,2083.3798828125,0.9139650464057922,1.0,0.0,3.0,1.0,0.0
12332340,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.8530157804489136,0.2791319787502289,0.2524954974651336,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9506795406341552,0.3796254992485046,0.3605937361717224,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.93268483877182,0.360839694738388,0.2532598674297333,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.9058496356010436,0.3339847028255462,0.3176144957542419,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7896268367767334,0.2193750888109207,0.9937437772750854,285.7554626464844,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0914611816406,285.7540283203125,1.0,0.4811198115348816,1.0,1.0,0.0,1.0,-2.6144237518310547,2.614418268203736,5.493234766618116e-06,2.018206596374512,0.817780077457428,0.817780077457428,0.0,93.75726318359376,64.0,25438.7265625,-0.0,1438.325927734375,1.0,283.1470642089844,284.8211364746094,291.8974304199219,293.60235595703125,293.1499938964844,293.1499938964844,283.1499938964844,35403.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450013160705566,1.0,0.0,0.0,3.633522987365722,3.633548498153688,8.809456062408572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.50048828125,0.0,1584.958251953125,1895.4371337890625,0.0,1982.3641357421875,0.9103212952613832,1.0,0.0,3.0,1.0,0.0
12332400,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.8530157804489136,0.2791319787502289,0.2524954974651336,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9506795406341552,0.3796254992485046,0.3605937361717224,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.93268483877182,0.360839694738388,0.2532598674297333,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.9058496356010436,0.3339847028255462,0.3176144957542419,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7896268367767334,0.2193750888109207,0.9937437772750854,285.7554626464844,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0914611816406,285.7540283203125,1.0,0.4811198115348816,1.0,1.0,0.0,1.0,-2.6144237518310547,2.614418268203736,5.493234766618116e-06,2.018206596374512,0.817780077457428,0.817780077457428,0.0,93.75726318359376,64.0,25438.7265625,-0.0,1438.325927734375,1.0,283.1470642089844,284.8211364746094,291.8974304199219,293.60235595703125,293.1499938964844,293.1499938964844,283.1499938964844,35403.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450013160705566,1.0,0.0,0.0,3.633522987365722,3.633548498153688,8.809456062408572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.50048828125,0.0,1584.958251953125,1895.4371337890625,0.0,1982.3641357421875,0.9103212952613832,1.0,0.0,3.0,1.0,0.0
12332460,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.8862136006355286,0.2780355811119079,0.2512691915035248,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9865776896476746,0.3780430257320404,0.3588447868824005,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.9718669056892396,0.3593790531158447,0.2520563006401062,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.946166455745697,0.3326282501220703,0.3160661458969116,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8203311562538147,0.2186578065156936,0.9891048669815063,285.7219543457031,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0917663574219,285.72003173828125,1.0,0.471831202507019,1.0,1.0,0.0,1.0,-2.601972341537476,2.601966857910156,5.441402663564077e-06,2.0087761878967285,0.814821183681488,0.814821183681488,0.0,83.05351257324219,67.0,24862.81640625,-0.0,1374.3203125,1.0,283.1499328613281,284.8031921386719,291.8364562988281,293.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,34940.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412649393081665,1.0,0.0,0.0,3.5979318618774414,3.597956895828247,8.637720725346298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.41943359375,0.0,1541.9493408203125,1895.4371337890625,0.0,1950.3697509765625,0.9016066193580629,1.0,0.0,3.0,1.0,0.0
12332520,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.8862136006355286,0.2780355811119079,0.2512691915035248,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9865776896476746,0.3780430257320404,0.3588447868824005,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.9718669056892396,0.3593790531158447,0.2520563006401062,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.946166455745697,0.3326282501220703,0.3160661458969116,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8203311562538147,0.2186578065156936,0.9891048669815063,285.7219543457031,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0917663574219,285.72003173828125,1.0,0.471831202507019,1.0,1.0,0.0,1.0,-2.601972341537476,2.601966857910156,5.441402663564077e-06,2.0087761878967285,0.814821183681488,0.814821183681488,0.0,83.05351257324219,67.0,24862.81640625,-0.0,1374.3203125,1.0,283.1499328613281,284.8031921386719,291.8364562988281,293.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,34940.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412649393081665,1.0,0.0,0.0,3.5979318618774414,3.597956895828247,8.637720725346298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.41943359375,0.0,1541.9493408203125,1895.4371337890625,0.0,1950.3697509765625,0.9016066193580629,1.0,0.0,3.0,1.0,0.0
12332580,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9029603600502014,0.2765416204929352,0.2498460710048675,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9990000128746032,0.3760817945003509,0.3558734953403473,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.987814724445343,0.35750612616539,0.2506904304027557,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.964854061603546,0.3308785259723663,0.3143306970596313,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8344860672950745,0.2176025062799453,0.983923316001892,285.6897277832031,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.08868408203125,285.6879577636719,1.0,0.4666133522987366,1.0,1.0,0.0,1.0,-2.5866963863372803,2.586690902709961,5.377989054977661e-06,1.9971270561218264,0.8096322417259216,0.8096322417259216,0.0,78.1929702758789,85.0,24258.169921875,-0.0,1333.1007080078125,1.0,283.1499938964844,284.78778076171875,291.7460021972656,293.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,34363.80078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376280426979065,1.0,0.0,0.0,3.54305386543274,3.5430784225463867,8.376234177376318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5107421875,0.0,1478.1546630859375,1895.4371337890625,0.0,1919.4078369140625,0.888571560382843,1.0,0.0,3.0,1.0,0.0
12332640,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9029603600502014,0.2765416204929352,0.2498460710048675,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9990000128746032,0.3760817945003509,0.3558734953403473,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.987814724445343,0.35750612616539,0.2506904304027557,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.964854061603546,0.3308785259723663,0.3143306970596313,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8344860672950745,0.2176025062799453,0.983923316001892,285.6897277832031,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.08868408203125,285.6879577636719,1.0,0.4666133522987366,1.0,1.0,0.0,1.0,-2.5866963863372803,2.586690902709961,5.377989054977661e-06,1.9971270561218264,0.8096322417259216,0.8096322417259216,0.0,78.1929702758789,85.0,24258.169921875,-0.0,1333.1007080078125,1.0,283.1499938964844,284.78778076171875,291.7460021972656,293.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,34363.80078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376280426979065,1.0,0.0,0.0,3.54305386543274,3.5430784225463867,8.376234177376318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5107421875,0.0,1478.1546630859375,1895.4371337890625,0.0,1919.4078369140625,0.888571560382843,1.0,0.0,3.0,1.0,0.0
