time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.8971419334411621,0.275708794593811,0.2491635233163833,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.9959660172462464,0.3750255107879638,0.3559860289096832,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.9826180934906006,0.3564805686473846,0.2500272393226623,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.9586281776428224,0.3299122750759125,0.3134893774986267,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8296810984611511,0.2169867604970932,0.9814902544021606,285.6779479980469,286.0621643066406,293.2530822753906,288.7204284667969,293.25543212890625,297.0863952636719,285.6766967773437,1.0,0.4669018685817718,1.0,1.0,0.0,1.0,-2.5812621116638184,2.581256628036499,5.355417670216411e-06,1.992931842803955,0.806281566619873,0.806281566619873,0.0,79.1156997680664,85.0,23950.55078125,-0.0,1330.217041015625,1.0,283.1499938964844,284.7852783203125,291.6963806152344,293.3357238769531,293.1499938964844,293.1499938964844,283.1499938964844,33866.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350242733955383,1.0,0.0,0.0,3.5021722316741943,3.502196311950684,8.184050557247247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.3955078125,0.0,1431.315185546875,1895.4371337890625,0.0,1897.352783203125,0.8816992044448853,1.0,0.0,3.0,1.0,0.0
12332760,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8828396201133728,0.2748232185840606,0.2485179305076599,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.983586847782135,0.3738614916801452,0.3550589084625244,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.9684711694717408,0.3554024696350097,0.2493923753499984,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.94227796792984,0.3288910686969757,0.3126837015151977,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.817704439163208,0.2163130939006805,0.9792177081108092,285.66455078125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.08367919921875,285.6632080078125,1.0,0.4683660864830017,1.0,1.0,0.0,1.0,-2.5749704837799072,2.574965000152588,5.329384748620214e-06,1.988094925880432,0.8023907542228699,0.8023907542228699,0.0,82.14726257324219,103.0,23663.458984375,-0.0,1335.464599609375,1.0,283.1499938964844,284.7799377441406,291.64727783203125,293.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,33715.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319460511207581,1.0,0.0,0.0,3.4716556072235107,3.471679449081421,8.04204660198593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.09716796875,0.0,1398.5611572265625,1895.4371337890625,0.0,1871.403076171875,0.8718657493591309,1.0,0.0,3.0,1.0,0.0
12332820,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.847284197807312,0.2729307115077972,0.2472460716962814,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9433989524841307,0.3714291453361511,0.3532113432884216,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9253250360488892,0.3531253039836883,0.2481382042169571,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8993777632713318,0.3267204463481903,0.3110870122909546,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.7844304442405701,0.2148258090019226,0.9746943712234496,285.645263671875,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.07733154296875,285.64422607421875,1.0,0.473911315202713,1.0,1.0,0.0,1.0,-2.562361717224121,2.562356472015381,5.27745805811719e-06,1.978427052497864,0.7932306528091431,0.7932306528091431,0.0,91.98298645019533,121.0,23057.94921875,-0.0,1362.3741455078125,1.0,283.1499938964844,284.7782287597656,291.5520935058594,293.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,33020.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245334982872009,1.0,0.0,0.0,3.385467290878296,3.3854899406433105,7.647694815204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.56787109375,0.0,1307.0166015625,1895.4371337890625,0.0,1809.482421875,0.851906418800354,1.0,0.0,3.0,1.0,0.0
12332880,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.847284197807312,0.2729307115077972,0.2472460716962814,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9433989524841307,0.3714291453361511,0.3532113432884216,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9253250360488892,0.3531253039836883,0.2481382042169571,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8993777632713318,0.3267204463481903,0.3110870122909546,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.7844304442405701,0.2148258090019226,0.9746943712234496,285.645263671875,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.07733154296875,285.64422607421875,1.0,0.473911315202713,1.0,1.0,0.0,1.0,-2.562361717224121,2.562356472015381,5.27745805811719e-06,1.978427052497864,0.7932306528091431,0.7932306528091431,0.0,91.98298645019533,121.0,23057.94921875,-0.0,1362.3741455078125,1.0,283.1499938964844,284.7782287597656,291.5520935058594,293.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,33020.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245334982872009,1.0,0.0,0.0,3.385467290878296,3.3854899406433105,7.647694815204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.56787109375,0.0,1307.0166015625,1895.4371337890625,0.0,1809.482421875,0.851906418800354,1.0,0.0,3.0,1.0,0.0
12332940,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8137175440788269,0.2709164321422577,0.2459799200296402,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8988263010978699,0.3688843250274658,0.3513819873332977,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8835657238960266,0.3507247567176819,0.2468879669904709,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8609620332717896,0.3244169056415558,0.3094865679740906,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7515554428100586,0.2131910622119903,0.9700847864151,285.6319580078125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.0703125,285.6311950683594,1.0,0.4817387759685516,1.0,1.0,0.0,1.0,-2.5496788024902344,2.549673557281494,5.225450422585709e-06,1.968685388565064,0.7822806239128113,0.7822806239128113,0.0,105.16758728027344,139.0,22448.0078125,-0.0,1403.4560546875,1.0,283.1499938964844,284.78289794921875,291.4631652832031,293.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,32292.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159976363182068,1.0,0.0,0.0,3.2856249809265137,3.285646677017212,7.203262839539093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.8369140625,0.0,1206.6927490234375,1895.4371337890625,0.0,1739.217529296875,0.8289784789085388,1.0,0.0,3.0,1.0,0.0
12333000,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8137175440788269,0.2709164321422577,0.2459799200296402,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8988263010978699,0.3688843250274658,0.3513819873332977,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8835657238960266,0.3507247567176819,0.2468879669904709,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8609620332717896,0.3244169056415558,0.3094865679740906,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7515554428100586,0.2131910622119903,0.9700847864151,285.6319580078125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.0703125,285.6311950683594,1.0,0.4817387759685516,1.0,1.0,0.0,1.0,-2.5496788024902344,2.549673557281494,5.225450422585709e-06,1.968685388565064,0.7822806239128113,0.7822806239128113,0.0,105.16758728027344,139.0,22448.0078125,-0.0,1403.4560546875,1.0,283.1499938964844,284.78289794921875,291.4631652832031,293.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,32292.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159976363182068,1.0,0.0,0.0,3.2856249809265137,3.285646677017212,7.203262839539093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.8369140625,0.0,1206.6927490234375,1895.4371337890625,0.0,1739.217529296875,0.8289784789085388,1.0,0.0,3.0,1.0,0.0
12333060,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.7818710803985596,0.2688175737857818,0.2447073310613632,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.8636255860328674,0.3662547469139099,0.3495475351810455,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.8496754169464111,0.3482361435890198,0.2456306219100952,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.8292630314826965,0.3220160007476806,0.3078677058219909,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7245215773582458,0.2114477753639221,0.9653326869010924,285.62481689453125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0630798339844,285.62432861328125,1.0,0.4908753037452698,1.0,1.0,0.0,1.0,-2.5367801189422607,2.5367751121521,5.1727906793530565e-06,1.958760142326355,0.769686758518219,0.769686758518219,0.0,120.4010238647461,127.0,21834.337890625,-0.0,1452.68310546875,1.0,283.1499938964844,284.7940673828125,291.38037109375,292.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,31535.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067619562149048,1.0,0.0,0.0,3.1730995178222656,3.1731202602386475,6.718320832987956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.89501953125,0.0,1100.506591796875,1895.4371337890625,0.0,1664.5206298828125,0.803328812122345,1.0,0.0,3.0,1.0,0.0
12333120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.7818710803985596,0.2688175737857818,0.2447073310613632,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.8636255860328674,0.3662547469139099,0.3495475351810455,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.8496754169464111,0.3482361435890198,0.2456306219100952,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.8292630314826965,0.3220160007476806,0.3078677058219909,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7245215773582458,0.2114477753639221,0.9653326869010924,285.62481689453125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0630798339844,285.62432861328125,1.0,0.4908753037452698,1.0,1.0,0.0,1.0,-2.5367801189422607,2.5367751121521,5.1727906793530565e-06,1.958760142326355,0.769686758518219,0.769686758518219,0.0,120.4010238647461,127.0,21834.337890625,-0.0,1452.68310546875,1.0,283.1499938964844,284.7940673828125,291.38037109375,292.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,31535.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067619562149048,1.0,0.0,0.0,3.1730995178222656,3.1731202602386475,6.718320832987956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.89501953125,0.0,1100.506591796875,1895.4371337890625,0.0,1664.5206298828125,0.803328812122345,1.0,0.0,3.0,1.0,0.0
12333180,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.7711414098739624,0.2667030096054077,0.2430142909288406,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8522728681564331,0.3635878264904022,0.3472579717636108,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8388626575469971,0.3457153439521789,0.2440387308597564,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8188436031341553,0.3195690214633941,0.3057845532894134,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7151669859886169,0.2096527218818664,0.9583427309989928,285.62225341796875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0562438964844,285.62188720703125,1.0,0.4913105368614197,1.0,1.0,0.0,1.0,-2.519186496734619,2.519181489944458,5.101438546262216e-06,1.945242047309876,0.7555749416351318,0.7555749416351318,0.0,125.2542495727539,115.0,21194.15625,-0.0,1450.60400390625,1.0,283.1499938964844,284.810546875,291.302734375,292.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,30749.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696952223777771,1.0,0.0,0.0,3.0488381385803223,3.0488576889038086,6.202432700774807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.52783203125,0.0,991.2346801757812,1895.4371337890625,0.0,1586.7838134765625,0.7752025723457336,1.0,0.0,3.0,1.0,0.0
12333240,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.7711414098739624,0.2667030096054077,0.2430142909288406,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8522728681564331,0.3635878264904022,0.3472579717636108,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8388626575469971,0.3457153439521789,0.2440387308597564,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8188436031341553,0.3195690214633941,0.3057845532894134,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7151669859886169,0.2096527218818664,0.9583427309989928,285.62225341796875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0562438964844,285.62188720703125,1.0,0.4913105368614197,1.0,1.0,0.0,1.0,-2.519186496734619,2.519181489944458,5.101438546262216e-06,1.945242047309876,0.7555749416351318,0.7555749416351318,0.0,125.2542495727539,115.0,21194.15625,-0.0,1450.60400390625,1.0,283.1499938964844,284.810546875,291.302734375,292.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,30749.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696952223777771,1.0,0.0,0.0,3.0488381385803223,3.0488576889038086,6.202432700774807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.52783203125,0.0,991.2346801757812,1895.4371337890625,0.0,1586.7838134765625,0.7752025723457336,1.0,0.0,3.0,1.0,0.0
12333300,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.7702557444572449,0.2656750679016113,0.2420811951160431,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8513979315757751,0.3622674345970154,0.3460078239440918,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8380347490310669,0.3444724977016449,0.2431677281856537,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8179841637611389,0.3183563351631164,0.3046353757381439,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.714289128780365,0.2087674587965011,0.954340636730194,285.62457275390625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.05328369140625,285.6245422363281,1.0,0.4896593391895294,1.0,1.0,0.0,1.0,-2.509328365325928,2.5093233585357666,5.061604952061316e-06,1.9376299381256104,0.7480164170265198,0.7480164170265198,0.0,124.85416412353516,115.0,20853.3828125,-0.0,1436.0899658203125,1.0,283.1499938964844,284.8233947753906,291.2653503417969,292.7090148925781,293.1499938964844,293.1499938964844,283.1499938964844,30156.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691760241985321,1.0,0.0,0.0,2.9757297039031982,2.975748538970948,5.908541425014846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.126953125,0.0,929.7858276367188,1895.4371337890625,0.0,1546.3431396484375,0.7613764405250549,1.0,0.0,3.0,1.0,0.0
12333360,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.771308183670044,0.2646696865558624,0.2411233037710189,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8525829911231995,0.3609600663185119,0.344721645116806,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.83917635679245,0.3432452082633972,0.2422722578048706,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8190459609031677,0.3171554505825043,0.3034487068653106,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7151403427124023,0.2078964859247207,0.950166642665863,285.6249389648437,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0506286621094,285.6249084472656,1.0,0.4871039688587188,1.0,1.0,0.0,1.0,-2.4991161823272705,2.4991111755371094,5.0204926083097234e-06,1.9297358989715576,0.7400895953178406,0.7400895953178406,0.0,123.19115447998048,103.0,20539.865234375,-0.0,1415.840087890625,1.0,283.1499938964844,284.833251953125,291.2296142578125,292.6533203125,293.1499938964844,293.1499938964844,283.1499938964844,29930.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864054799079895,1.0,0.0,0.0,2.9138705730438232,2.913888931274414,5.66544258617796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.97265625,0.0,881.5144653320312,1895.4371337890625,0.0,1505.163818359375,0.7448673844337463,1.0,0.0,3.0,1.0,0.0
12333420,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.7779439091682434,0.262727826833725,0.2391673624515533,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.859790563583374,0.3583911657333374,0.3420835137367248,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8460756540298462,0.3408431112766266,0.2404374480247497,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8255579471588135,0.3147954940795898,0.3010061681270599,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.7207213044166565,0.2062038481235504,0.9415265917778016,285.6346130371094,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0463562011719,285.63494873046875,1.0,0.4800556898117065,1.0,1.0,0.0,1.0,-2.478077173233032,2.478072166442871,4.936296136293095e-06,1.9134533405303955,0.7234313488006592,0.7234313488006592,0.0,117.1992416381836,91.0,19881.9453125,-0.0,1363.7528076171875,1.0,283.1499938964844,284.8634338378906,291.1618957519531,292.5440673828125,293.1499938964844,293.1499938964844,283.1499938964844,29065.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675070583820343,1.0,0.0,0.0,2.769683361053467,2.769700527191162,5.1186282234994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.07177734375,0.0,773.9937133789062,1895.4371337890625,0.0,1419.8443603515625,0.7126865386962891,1.0,0.0,3.0,1.0,0.0
12333480,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.7779439091682434,0.262727826833725,0.2391673624515533,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.859790563583374,0.3583911657333374,0.3420835137367248,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8460756540298462,0.3408431112766266,0.2404374480247497,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8255579471588135,0.3147954940795898,0.3010061681270599,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.7207213044166565,0.2062038481235504,0.9415265917778016,285.6346130371094,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0463562011719,285.63494873046875,1.0,0.4800556898117065,1.0,1.0,0.0,1.0,-2.478077173233032,2.478072166442871,4.936296136293095e-06,1.9134533405303955,0.7234313488006592,0.7234313488006592,0.0,117.1992416381836,91.0,19881.9453125,-0.0,1363.7528076171875,1.0,283.1499938964844,284.8634338378906,291.1618957519531,292.5440673828125,293.1499938964844,293.1499938964844,283.1499938964844,29065.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675070583820343,1.0,0.0,0.0,2.769683361053467,2.769700527191162,5.1186282234994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.07177734375,0.0,773.9937133789062,1895.4371337890625,0.0,1419.8443603515625,0.7126865386962891,1.0,0.0,3.0,1.0,0.0
12333540,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.7897902727127075,0.2608744502067566,0.2372041046619415,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8726754188537598,0.3558874130249023,0.3394134938716888,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8584132790565491,0.3385132849216461,0.2385843843221664,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.8369918465614319,0.3124947249889374,0.2985263764858246,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.7304169535636902,0.2045798599720001,0.9327552318572998,285.65216064453125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.04327392578125,285.6528625488281,1.0,0.4712635576725006,1.0,1.0,0.0,1.0,-2.4567666053771973,2.4567618370056152,4.851718585996423e-06,1.896939992904663,0.7058032155036926,0.7058032155036926,0.0,108.8764190673828,79.0,19225.33984375,-0.0,1302.384033203125,1.0,283.1499938964844,284.90185546875,291.10064697265625,292.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,28144.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630100011825562,1.0,0.0,0.0,2.618190288543701,2.618206262588501,4.573996079670906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.33447265625,0.0,671.17578125,1895.4371337890625,0.0,1331.965087890625,0.6791154742240906,1.0,0.0,3.0,1.0,0.0
12333600,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.7897902727127075,0.2608744502067566,0.2372041046619415,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8726754188537598,0.3558874130249023,0.3394134938716888,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8584132790565491,0.3385132849216461,0.2385843843221664,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.8369918465614319,0.3124947249889374,0.2985263764858246,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.7304169535636902,0.2045798599720001,0.9327552318572998,285.65216064453125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.04327392578125,285.6528625488281,1.0,0.4712635576725006,1.0,1.0,0.0,1.0,-2.4567666053771973,2.4567618370056152,4.851718585996423e-06,1.896939992904663,0.7058032155036926,0.7058032155036926,0.0,108.8764190673828,79.0,19225.33984375,-0.0,1302.384033203125,1.0,283.1499938964844,284.90185546875,291.10064697265625,292.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,28144.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630100011825562,1.0,0.0,0.0,2.618190288543701,2.618206262588501,4.573996079670906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.33447265625,0.0,671.17578125,1895.4371337890625,0.0,1331.965087890625,0.6791154742240906,1.0,0.0,3.0,1.0,0.0
12333660,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.8066985607147217,0.2591072022914886,0.2352664917707443,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.891347348690033,0.3534530401229858,0.3367530405521393,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.8764513731002808,0.3362587094306946,0.236742690205574,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.853609561920166,0.310256153345108,0.2960498631000519,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.7443058490753174,0.2030243575572967,0.9240320920944214,285.6781005859375,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.041259765625,285.6792297363281,1.0,0.4613769352436065,1.0,1.0,0.0,1.0,-2.4355740547180176,2.4355692863464355,4.768328381032916e-06,1.88050389289856,0.6873587369918823,0.6873587369918823,0.0,99.1804428100586,67.0,18624.29296875,-0.0,1236.4481201171875,1.0,283.1499938964844,284.95379638671875,291.0473327636719,292.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,27163.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505414843559265,1.0,0.0,0.0,2.461549997329712,2.461564540863037,4.043064620873338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.466796875,0.0,575.165771484375,1895.4371337890625,0.0,1244.4552001953125,0.644665539264679,1.0,0.0,3.0,1.0,0.0
12333720,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.8066985607147217,0.2591072022914886,0.2352664917707443,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.891347348690033,0.3534530401229858,0.3367530405521393,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.8764513731002808,0.3362587094306946,0.236742690205574,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.853609561920166,0.310256153345108,0.2960498631000519,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.7443058490753174,0.2030243575572967,0.9240320920944214,285.6781005859375,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.041259765625,285.6792297363281,1.0,0.4613769352436065,1.0,1.0,0.0,1.0,-2.4355740547180176,2.4355692863464355,4.768328381032916e-06,1.88050389289856,0.6873587369918823,0.6873587369918823,0.0,99.1804428100586,67.0,18624.29296875,-0.0,1236.4481201171875,1.0,283.1499938964844,284.95379638671875,291.0473327636719,292.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,27163.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505414843559265,1.0,0.0,0.0,2.461549997329712,2.461564540863037,4.043064620873338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.466796875,0.0,575.165771484375,1895.4371337890625,0.0,1244.4552001953125,0.644665539264679,1.0,0.0,3.0,1.0,0.0
12333780,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8279337286949158,0.2574211359024048,0.2333716601133346,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.9177299737930298,0.3510877192020416,0.3341250717639923,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.9013632535934448,0.3340779542922973,0.2349285036325454,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.876994788646698,0.308078795671463,0.2935985922813415,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7638978958129883,0.2015336155891418,0.9154489040374756,285.7120666503906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0401306152344,285.713623046875,1.0,0.4507773220539093,1.0,1.0,0.0,1.0,-2.414703845977783,2.4146993160247803,4.6869213292666245e-06,1.864309310913086,0.6681671142578125,0.6681671142578125,0.0,88.67782592773438,55.0,18018.595703125,-0.0,1168.64453125,1.0,283.1499938964844,285.0153503417969,291.0013122558594,292.263671875,293.1499938964844,293.1499938964844,283.1499938964844,26126.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381338834762573,1.0,0.0,0.0,2.301661968231201,2.30167555809021,3.534894688073109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.83349609375,0.0,487.3539733886719,1895.4371337890625,0.0,1160.94873046875,0.6098063588142395,1.0,0.0,3.0,1.0,0.0
12333840,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8279337286949158,0.2574211359024048,0.2333716601133346,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.9177299737930298,0.3510877192020416,0.3341250717639923,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.9013632535934448,0.3340779542922973,0.2349285036325454,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.876994788646698,0.308078795671463,0.2935985922813415,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7638978958129883,0.2015336155891418,0.9154489040374756,285.7120666503906,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0401306152344,285.713623046875,1.0,0.4507773220539093,1.0,1.0,0.0,1.0,-2.414703845977783,2.4146993160247803,4.6869213292666245e-06,1.864309310913086,0.6681671142578125,0.6681671142578125,0.0,88.67782592773438,55.0,18018.595703125,-0.0,1168.64453125,1.0,283.1499938964844,285.0153503417969,291.0013122558594,292.263671875,293.1499938964844,293.1499938964844,283.1499938964844,26126.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381338834762573,1.0,0.0,0.0,2.301661968231201,2.30167555809021,3.534894688073109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.83349609375,0.0,487.3539733886719,1895.4371337890625,0.0,1160.94873046875,0.6098063588142395,1.0,0.0,3.0,1.0,0.0
12333900,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8409270644187927,0.2566083669662475,0.232442244887352,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.9357007145881652,0.3499316573143005,0.3328264653682709,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9180095195770264,0.333015888929367,0.234033852815628,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8920066356658936,0.30701345205307,0.2923855781555176,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7766349911689758,0.200811892747879,0.9112224578857422,285.7344055175781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.03985595703125,285.7364807128906,1.0,0.4452840387821197,1.0,1.0,0.0,1.0,-2.4044172763824463,2.404412746429444,4.647058631235268e-06,1.8563241958618164,0.6583560109138489,0.6583560109138489,0.0,83.23512268066406,55.0,17698.009765625,-0.0,1134.5443115234375,1.0,283.1499938964844,285.0527648925781,290.9798278808594,292.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,25380.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319030523300171,1.0,0.0,0.0,2.2148184776306152,2.214831113815308,3.273178208473837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.48876953125,0.0,443.00201416015625,1895.4371337890625,0.0,1120.423828125,0.5935322642326355,1.0,0.0,3.0,1.0,0.0
12333960,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.8566446900367737,0.2558156251907348,0.2315300107002258,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.9561131596565248,0.3487935960292816,0.3315435349941253,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.9388269782066344,0.3319728076457977,0.2331517338752746,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.910087823867798,0.3059638142585754,0.2911857962608337,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7919173836708069,0.2001058906316757,0.90705543756485,285.75457763671875,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0397644042969,285.75653076171875,1.0,0.4396890699863434,1.0,1.0,0.0,1.0,-2.394272804260254,2.394268035888672,4.607916253007716e-06,1.848447680473328,0.648345410823822,0.648345410823822,0.0,77.6993637084961,43.0,17406.677734375,-0.0,1100.5020751953125,1.0,283.1499938964844,285.0863037109375,290.9598999023437,292.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,25030.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256751418113708,1.0,0.0,0.0,2.1406142711639404,2.1406264305114746,3.057526214433892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.46630859375,0.0,408.64208984375,1895.4371337890625,0.0,1080.8946533203125,0.5750278234481812,1.0,0.0,3.0,1.0,0.0
12334020,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.9002972841262817,0.2542918026447296,0.2297518700361251,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.9989001750946044,0.3465777635574341,0.3288959264755249,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.9865281581878662,0.3299459218978882,0.2314216345548629,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.9617668986320496,0.3039133846759796,0.2888233363628387,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8305633068084717,0.1987405717372894,0.8988949656486511,285.8056640625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0400695800781,285.8080444335937,1.0,0.4282356202602386,1.0,1.0,0.0,1.0,-2.3740737438201904,2.3740692138671875,4.530546902969945e-06,1.832794070243836,0.6280115842819214,0.6280115842819214,0.0,66.4781494140625,61.0,16785.80859375,-0.0,1032.8101806640625,1.0,283.1499938964844,285.1667785644531,290.922119140625,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,23875.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612940788269043,1.0,0.0,0.0,1.980542778968811,1.9805539846420288,2.617350105538208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.06103515625,0.0,339.4386901855469,1895.4371337890625,0.0,1003.2164916992188,0.5408213138580322,1.0,0.0,3.0,1.0,0.0
12334080,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.9002972841262817,0.2542918026447296,0.2297518700361251,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.9989001750946044,0.3465777635574341,0.3288959264755249,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.9865281581878662,0.3299459218978882,0.2314216345548629,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.9617668986320496,0.3039133846759796,0.2888233363628387,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8305633068084717,0.1987405717372894,0.8988949656486511,285.8056640625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0400695800781,285.8080444335937,1.0,0.4282356202602386,1.0,1.0,0.0,1.0,-2.3740737438201904,2.3740692138671875,4.530546902969945e-06,1.832794070243836,0.6280115842819214,0.6280115842819214,0.0,66.4781494140625,61.0,16785.80859375,-0.0,1032.8101806640625,1.0,283.1499938964844,285.1667785644531,290.922119140625,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,23875.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612940788269043,1.0,0.0,0.0,1.980542778968811,1.9805539846420288,2.617350105538208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.06103515625,0.0,339.4386901855469,1895.4371337890625,0.0,1003.2164916992188,0.5408213138580322,1.0,0.0,3.0,1.0,0.0
12334140,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9008466601371764,0.2528075873851776,0.2284001559019088,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.9990000128746032,0.3447729051113128,0.3269294798374176,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9869726300239564,0.3279677033424377,0.230025827884674,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.9621009230613708,0.3019027709960937,0.2869035899639129,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8307979702949524,0.1974149495363235,0.8928326368331909,285.8659362792969,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04071044921875,285.8692932128906,1.0,0.4262828230857849,1.0,1.0,0.0,1.0,-2.3590266704559326,2.3590221405029297,4.472791260923259e-06,1.8208231925964355,0.60727858543396,0.60727858543396,0.0,65.55081176757812,79.0,16171.396484375,-0.0,1012.8336181640624,1.0,283.1499938964844,285.2576599121094,290.8874816894531,292.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,22665.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997174978256226,1.0,0.0,0.0,1.8234823942184448,1.8234925270080569,2.218689445498967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.78369140625,0.0,279.685302734375,1895.4371337890625,0.0,927.228271484375,0.5076415538787842,1.0,0.0,3.0,1.0,0.0
12334200,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9008466601371764,0.2528075873851776,0.2284001559019088,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.9990000128746032,0.3447729051113128,0.3269294798374176,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9869726300239564,0.3279677033424377,0.230025827884674,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.9621009230613708,0.3019027709960937,0.2869035899639129,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8307979702949524,0.1974149495363235,0.8928326368331909,285.8659362792969,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04071044921875,285.8692932128906,1.0,0.4262828230857849,1.0,1.0,0.0,1.0,-2.3590266704559326,2.3590221405029297,4.472791260923259e-06,1.8208231925964355,0.60727858543396,0.60727858543396,0.0,65.55081176757812,79.0,16171.396484375,-0.0,1012.8336181640624,1.0,283.1499938964844,285.2576599121094,290.8874816894531,292.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,22665.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997174978256226,1.0,0.0,0.0,1.8234823942184448,1.8234925270080569,2.218689445498967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.78369140625,0.0,279.685302734375,1895.4371337890625,0.0,927.228271484375,0.5076415538787842,1.0,0.0,3.0,1.0,0.0
12334260,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8675641417503357,0.2513202428817749,0.2273298501968383,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.968644917011261,0.3424479961395263,0.3254101872444153,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9523128867149352,0.3260083794593811,0.2288631498813629,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.9227175116539,0.2999004125595093,0.2852904796600342,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8016355633735657,0.1960765719413757,0.8881630897521973,285.9389953613281,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0411682128906,285.9424133300781,1.0,0.4299425780773163,1.0,1.0,0.0,1.0,-2.346935749053955,2.3469314575195312,4.427184194355505e-06,1.8114914894104004,0.5863754153251648,0.5863754153251648,0.0,71.9498062133789,97.0,15561.517578125,-0.0,1025.6033935546875,1.0,283.1499938964844,285.3609313964844,290.8578186035156,291.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,21400.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586225688457489,1.0,0.0,0.0,1.6718922853469849,1.6719014644622805,1.8651337541086843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.9609375,0.0,229.07501220703125,1895.4371337890625,0.0,854.98291015625,0.4789734482765198,1.0,0.0,3.0,1.0,0.0
12334320,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8675641417503357,0.2513202428817749,0.2273298501968383,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.968644917011261,0.3424479961395263,0.3254101872444153,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9523128867149352,0.3260083794593811,0.2288631498813629,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.9227175116539,0.2999004125595093,0.2852904796600342,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8016355633735657,0.1960765719413757,0.8881630897521973,285.9389953613281,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0411682128906,285.9424133300781,1.0,0.4299425780773163,1.0,1.0,0.0,1.0,-2.346935749053955,2.3469314575195312,4.427184194355505e-06,1.8114914894104004,0.5863754153251648,0.5863754153251648,0.0,71.9498062133789,97.0,15561.517578125,-0.0,1025.6033935546875,1.0,283.1499938964844,285.3609313964844,290.8578186035156,291.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,21400.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586225688457489,1.0,0.0,0.0,1.6718922853469849,1.6719014644622805,1.8651337541086843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.9609375,0.0,229.07501220703125,1895.4371337890625,0.0,854.98291015625,0.4789734482765198,1.0,0.0,3.0,1.0,0.0
12334380,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8293548226356506,0.2497735023498535,0.2263781428337097,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9192545413970948,0.3401907682418823,0.3237197995185852,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.9029632806777954,0.3240075707435608,0.227806270122528,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.877608060836792,0.2978547513484955,0.2838163077831268,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.7641696333885193,0.1946817934513092,0.8840721249580383,286.0063781738281,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.041015625,286.0099182128906,1.0,0.4370461702346802,1.0,1.0,0.0,1.0,-2.335791826248169,2.335787534713745,4.385420652397443e-06,1.8029210567474363,0.5650674700737,0.5650674700737,0.0,82.71607208251953,115.0,15002.837890625,-0.0,1056.6102294921875,1.0,283.1499938964844,285.4560241699219,290.8341369628906,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,20855.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730279088020325,1.0,0.0,0.0,1.5449522733688354,1.544960856437683,1.5926616470096633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.33935546875,0.0,193.55845642089844,1895.4371337890625,0.0,789.4785766601562,0.4546217620372772,1.0,0.0,3.0,1.0,0.0
12334440,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8293548226356506,0.2497735023498535,0.2263781428337097,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9192545413970948,0.3401907682418823,0.3237197995185852,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.9029632806777954,0.3240075707435608,0.227806270122528,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.877608060836792,0.2978547513484955,0.2838163077831268,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.7641696333885193,0.1946817934513092,0.8840721249580383,286.0063781738281,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.041015625,286.0099182128906,1.0,0.4370461702346802,1.0,1.0,0.0,1.0,-2.335791826248169,2.335787534713745,4.385420652397443e-06,1.8029210567474363,0.5650674700737,0.5650674700737,0.0,82.71607208251953,115.0,15002.837890625,-0.0,1056.6102294921875,1.0,283.1499938964844,285.4560241699219,290.8341369628906,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,20855.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730279088020325,1.0,0.0,0.0,1.5449522733688354,1.544960856437683,1.5926616470096633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.33935546875,0.0,193.55845642089844,1895.4371337890625,0.0,789.4785766601562,0.4546217620372772,1.0,0.0,3.0,1.0,0.0
12334500,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.8115730881690979,0.2489755153656005,0.22592094540596,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8964965343475342,0.3390634953975677,0.3229232430458069,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.8818267583847046,0.3229872286319732,0.2272960245609283,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.8575153946876526,0.2968109548091888,0.283103346824646,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7472089529037476,0.1939603835344314,0.8821269869804382,286.04052734375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04071044921875,286.04412841796875,1.0,0.4414611160755157,1.0,1.0,0.0,1.0,-2.330479383468628,2.330475091934204,4.365498170955107e-06,1.798787236213684,0.5542894601821899,0.5542894601821899,0.0,89.21886444091797,115.0,14727.494140625,-0.0,1076.720458984375,1.0,283.1499938964844,285.5037536621094,290.8236999511719,291.88201904296875,293.1499938964844,293.1499938964844,283.1499938964844,20668.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665848851203918,1.0,0.0,0.0,1.485519289970398,1.4855276346206665,1.4724820118772186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.132568359375,0.0,178.58868408203125,1895.4371337890625,0.0,759.2727661132812,0.4436533749103546,1.0,0.0,3.0,1.0,0.0
