time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.7937318086624146,0.2481665760278701,0.2254720628261566,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8765239715576172,0.3379347324371338,0.3221468031406402,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.862541675567627,0.3219580948352813,0.2267940044403076,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.8395442962646484,0.2957566380500793,0.2824003398418426,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.7320523262023926,0.1932257562875747,0.880219042301178,286.0767517089844,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.040283203125,286.0807800292969,1.0,0.4462774395942688,1.0,1.0,0.0,1.0,-2.325267791748047,2.325263261795044,4.345999059296446e-06,1.794731378555298,0.5434600710868835,0.5434600710868835,0.0,96.2733917236328,118.0,14467.5439453125,-0.0,1099.03076171875,1.0,283.1499938964844,285.5531921386719,290.8138427734375,291.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,20511.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602206587791443,1.0,0.0,0.0,1.428140640258789,1.4281487464904783,1.360928649773996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.43896484375,0.0,165.0249786376953,1895.4371337890625,0.0,730.5361328125,0.4333095252513885,1.0,0.0,3.0,1.0,0.0
12334620,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7716560959815979,0.2465672791004181,0.2244154214859008,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8526129126548767,0.3357029557228088,0.3204408586025238,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8397446274757385,0.3199179470539093,0.225668117403984,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8179240822792053,0.293653279542923,0.2808195948600769,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.7131033539772034,0.1917490810155868,0.8755221366882324,286.15484619140625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0394287109375,286.1590270996094,1.0,0.4519190788269043,1.0,1.0,0.0,1.0,-2.3130574226379395,2.313053131103516,4.300544333091239e-06,1.7852568626403809,0.5217087268829346,0.5217087268829346,0.0,106.11180114746094,106.0,13953.3212890625,-0.0,1124.5313720703125,1.0,283.1499938964844,285.6580810546875,290.7962951660156,291.8066711425781,293.1499938964844,293.1499938964844,283.1499938964844,20244.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477945804595947,1.0,0.0,0.0,1.319021463394165,1.3190292119979858,1.1609063221840189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.70849609375,0.0,141.41900634765625,1895.4371337890625,0.0,677.46240234375,0.4142708480358124,1.0,0.0,3.0,1.0,0.0
12334680,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7716560959815979,0.2465672791004181,0.2244154214859008,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8526129126548767,0.3357029557228088,0.3204408586025238,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8397446274757385,0.3199179470539093,0.225668117403984,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8179240822792053,0.293653279542923,0.2808195948600769,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.7131033539772034,0.1917490810155868,0.8755221366882324,286.15484619140625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0394287109375,286.1590270996094,1.0,0.4519190788269043,1.0,1.0,0.0,1.0,-2.3130574226379395,2.313053131103516,4.300544333091239e-06,1.7852568626403809,0.5217087268829346,0.5217087268829346,0.0,106.11180114746094,106.0,13953.3212890625,-0.0,1124.5313720703125,1.0,283.1499938964844,285.6580810546875,290.7962951660156,291.8066711425781,293.1499938964844,293.1499938964844,283.1499938964844,20244.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477945804595947,1.0,0.0,0.0,1.319021463394165,1.3190292119979858,1.1609063221840189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.70849609375,0.0,141.41900634765625,1895.4371337890625,0.0,677.46240234375,0.4142708480358124,1.0,0.0,3.0,1.0,0.0
12334740,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7663765549659729,0.2450452297925949,0.2231106013059616,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.8469188213348389,0.3335355520248413,0.3184672594070434,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.8343610167503357,0.3179430961608886,0.2243430763483047,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.812377393245697,0.2915966212749481,0.2789520025253296,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7078505754470825,0.1903098672628402,0.8694117069244385,286.2349548339844,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0390319824219,286.2392272949219,1.0,0.4507776796817779,1.0,1.0,0.0,1.0,-2.297946691513061,2.2979423999786377,4.244641786499415e-06,1.7735323905944824,0.4997971951961517,0.4997971951961517,0.0,107.75299072265624,94.0,13424.62890625,-0.0,1114.4442138671875,1.0,283.1499938964844,285.76483154296875,290.7801208496094,291.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,20016.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356254577636719,1.0,0.0,0.0,1.216589093208313,1.2165963649749756,9.87600330404348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.0595703125,0.0,121.65695190429688,1895.4371337890625,0.0,629.1913452148438,0.3971649706363678,1.0,0.0,3.0,1.0,0.0
12334800,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7663765549659729,0.2450452297925949,0.2231106013059616,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.8469188213348389,0.3335355520248413,0.3184672594070434,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.8343610167503357,0.3179430961608886,0.2243430763483047,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.812377393245697,0.2915966212749481,0.2789520025253296,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.7078505754470825,0.1903098672628402,0.8694117069244385,286.2349548339844,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0390319824219,286.2392272949219,1.0,0.4507776796817779,1.0,1.0,0.0,1.0,-2.297946691513061,2.2979423999786377,4.244641786499415e-06,1.7735323905944824,0.4997971951961517,0.4997971951961517,0.0,107.75299072265624,94.0,13424.62890625,-0.0,1114.4442138671875,1.0,283.1499938964844,285.76483154296875,290.7801208496094,291.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,20016.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356254577636719,1.0,0.0,0.0,1.216589093208313,1.2165963649749756,9.87600330404348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.0595703125,0.0,121.65695190429688,1895.4371337890625,0.0,629.1913452148438,0.3971649706363678,1.0,0.0,3.0,1.0,0.0
12334860,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165588378906,0.7704668045043945,0.2436339855194091,0.2217038869857788,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.8511728644371033,0.3314564526081085,0.3163654208183288,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8385188579559326,0.3160627782344818,0.2229272574186325,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8162896037101746,0.289616972208023,0.2769444584846496,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.7113706469535828,0.1889475733041763,0.8626290559768677,286.3173217773437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0394592285156,286.32177734375,1.0,0.4457069337368011,1.0,1.0,0.0,1.0,-2.28147292137146,2.281468629837036,4.184082627034513e-06,1.7607192993164062,0.4777581989765167,0.4777581989765167,0.0,104.09117126464844,82.0,12887.96484375,-0.0,1082.3707275390625,1.0,283.1499938964844,285.8736572265625,290.7639465332031,291.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,19810.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523318886756897,1.0,0.0,0.0,1.1205527782440186,1.1205596923828125,8.378341931347678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.34228515625,0.0,105.0463638305664,1895.4371337890625,0.0,583.8833618164062,0.3818017840385437,1.0,0.0,3.0,1.0,0.0
12334920,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165588378906,0.7704668045043945,0.2436339855194091,0.2217038869857788,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.8511728644371033,0.3314564526081085,0.3163654208183288,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8385188579559326,0.3160627782344818,0.2229272574186325,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8162896037101746,0.289616972208023,0.2769444584846496,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.7113706469535828,0.1889475733041763,0.8626290559768677,286.3173217773437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0394592285156,286.32177734375,1.0,0.4457069337368011,1.0,1.0,0.0,1.0,-2.28147292137146,2.281468629837036,4.184082627034513e-06,1.7607192993164062,0.4777581989765167,0.4777581989765167,0.0,104.09117126464844,82.0,12887.96484375,-0.0,1082.3707275390625,1.0,283.1499938964844,285.8736572265625,290.7639465332031,291.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,19810.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523318886756897,1.0,0.0,0.0,1.1205527782440186,1.1205596923828125,8.378341931347678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.34228515625,0.0,105.0463638305664,1895.4371337890625,0.0,583.8833618164062,0.3818017840385437,1.0,0.0,3.0,1.0,0.0
12334980,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.781234085559845,0.2423249036073684,0.220273956656456,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.8625560402870178,0.3294629454612732,0.3142216503620147,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.849491536617279,0.3142737746238708,0.2214846611022949,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.8265605568885803,0.287713885307312,0.2748861908912658,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.720495343208313,0.1876653134822845,0.8556197285652161,286.40240478515625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.04058837890625,286.40704345703125,1.0,0.438161551952362,1.0,1.0,0.0,1.0,-2.264555215835572,2.2645511627197266,4.12235294788843e-06,1.7475507259368896,0.4556351006031036,0.4556351006031036,0.0,97.28334045410156,70.0,12348.546875,-0.0,1038.1136474609375,1.0,283.1499938964844,285.9847106933594,290.7481384277344,291.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,19618.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106509923934937,1.0,0.0,0.0,1.0308668613433838,1.0308735370635986,7.090855547176035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.9169921875,0.0,91.08979034423828,1895.4371337890625,0.0,540.6976928710938,0.368059903383255,1.0,0.0,3.0,1.0,0.0
12335040,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.781234085559845,0.2423249036073684,0.220273956656456,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.8625560402870178,0.3294629454612732,0.3142216503620147,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.849491536617279,0.3142737746238708,0.2214846611022949,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.8265605568885803,0.287713885307312,0.2748861908912658,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.720495343208313,0.1876653134822845,0.8556197285652161,286.40240478515625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.04058837890625,286.40704345703125,1.0,0.438161551952362,1.0,1.0,0.0,1.0,-2.264555215835572,2.2645511627197266,4.12235294788843e-06,1.7475507259368896,0.4556351006031036,0.4556351006031036,0.0,97.28334045410156,70.0,12348.546875,-0.0,1038.1136474609375,1.0,283.1499938964844,285.9847106933594,290.7481384277344,291.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,19618.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106509923934937,1.0,0.0,0.0,1.0308668613433838,1.0308735370635986,7.090855547176035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.9169921875,0.0,91.08979034423828,1895.4371337890625,0.0,540.6976928710938,0.368059903383255,1.0,0.0,3.0,1.0,0.0
12335100,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.7889556884765625,0.2417039722204208,0.2195614427328109,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458312988281,0.8708156943321228,0.3284955024719238,0.3131477236747741,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457092285156,0.8574492931365967,0.3134103715419769,0.2207631915807724,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44549560546875,0.8338422179222107,0.2867885231971741,0.2738520205020904,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441833496094,0.7267699241638184,0.1870519369840622,0.8520983457565308,286.44586181640625,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0413818359375,286.4505615234375,1.0,0.4337552487850189,1.0,1.0,0.0,1.0,-2.256070375442505,2.25606632232666,4.091571554454276e-06,1.7409435510635376,0.4445522725582123,0.4445522725582123,0.0,93.10560607910156,70.0,12078.9462890625,-0.0,1013.2158203125,1.0,283.1499938964844,286.0409240722656,290.7405700683594,291.6400756835937,293.1499938964844,293.1499938964844,283.1499938964844,19528.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041711330413818,1.0,0.0,0.0,0.9884047508239746,0.9884112477302552,6.518730799598417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.417724609375,0.0,84.9776611328125,1895.4371337890625,0.0,519.8837280273438,0.3617606461048126,1.0,0.0,3.0,1.0,0.0
12335160,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.7982755899429321,0.2411025464534759,0.2188537418842315,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.8809025883674622,0.3275456130504608,0.3120766580104828,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896545410156,0.8672061562538147,0.3125655055046081,0.2200445830821991,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.8427064418792725,0.2858786582946777,0.272818773984909,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48809814453125,0.734274685382843,0.1864550709724426,0.8485864400863647,286.48980712890625,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.04229736328125,286.4945678710937,1.0,0.4290371537208557,1.0,1.0,0.0,1.0,-2.2476108074188232,2.2476067543029785,4.061002073285636e-06,1.7343547344207764,0.4334594905376434,0.4334594905376434,0.0,88.56655883789062,58.0,11809.880859375,-0.0,987.1373901367188,1.0,283.1499938964844,286.09747314453125,290.7332763671875,291.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,19442.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976070821285248,1.0,0.0,0.0,0.9475146532058716,0.9475210905075072,5.990531093402751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.433837890625,0.0,79.37858581542969,1895.4371337890625,0.0,499.6366882324219,0.3558170795440674,1.0,0.0,3.0,1.0,0.0
12335220,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780029296875,0.821341335773468,0.2399497628211975,0.2174568623304367,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.9074142575263976,0.325691670179367,0.3099493682384491,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.8930389881134033,0.3109241724014282,0.2186201959848404,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.8664249777793884,0.2840989530086517,0.2707616090774536,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771179199219,0.7541506886482239,0.1853040754795074,0.8416199088096619,286.578857421875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0444030761719,286.583740234375,1.0,0.418890506029129,1.0,1.0,0.0,1.0,-2.230827569961548,2.230823516845703,4.00070757677895e-06,1.7212790250778198,0.4112537801265716,0.4112537801265716,0.0,78.72330474853516,46.0,11274.4599609375,-0.0,932.766357421875,1.0,283.1499938964844,286.211181640625,290.7158203125,291.5624084472656,293.1499938964844,293.1499938964844,283.1499938964844,19285.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836660921573639,1.0,0.0,0.0,0.8703535199165344,0.8703597784042358,5.054577201235588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.988037109375,0.0,69.54002380371094,1895.4371337890625,0.0,459.2773132324219,0.3449053764343261,1.0,0.0,3.0,1.0,0.0
12335280,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780029296875,0.821341335773468,0.2399497628211975,0.2174568623304367,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.9074142575263976,0.325691670179367,0.3099493682384491,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.8930389881134033,0.3109241724014282,0.2186201959848404,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.8664249777793884,0.2840989530086517,0.2707616090774536,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771179199219,0.7541506886482239,0.1853040754795074,0.8416199088096619,286.578857421875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0444030761719,286.583740234375,1.0,0.418890506029129,1.0,1.0,0.0,1.0,-2.230827569961548,2.230823516845703,4.00070757677895e-06,1.7212790250778198,0.4112537801265716,0.4112537801265716,0.0,78.72330474853516,46.0,11274.4599609375,-0.0,932.766357421875,1.0,283.1499938964844,286.211181640625,290.7158203125,291.5624084472656,293.1499938964844,293.1499938964844,283.1499938964844,19285.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836660921573639,1.0,0.0,0.0,0.8703535199165344,0.8703597784042358,5.054577201235588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.988037109375,0.0,69.54002380371094,1895.4371337890625,0.0,459.2773132324219,0.3449053764343261,1.0,0.0,3.0,1.0,0.0
12335340,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.8522414565086365,0.2388521879911422,0.2160868942737579,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66876220703125,0.9488430619239808,0.3238894045352936,0.3078463673591614,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.9324622750282288,0.3093371391296386,0.2172157764434814,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9013665318489076,0.2823632061481476,0.2687214910984039,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670227050781,0.7838491201400757,0.1842002421617508,0.8347498178482056,286.6687927246094,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04669189453125,286.6737670898437,1.0,0.4080377221107483,1.0,1.0,0.0,1.0,-2.214266300201416,2.214262247085572,3.941675004170975e-06,1.7083724737167358,0.389029324054718,0.389029324054718,0.0,68.2056655883789,34.0,10744.3486328125,-0.0,876.8453369140625,1.0,283.1499938964844,286.32501220703125,290.6950988769531,291.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,19150.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678685069084167,1.0,0.0,0.0,0.7991534471511841,0.7991594672203064,4.261414687789512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.662109375,0.0,61.251712799072266,1895.4371337890625,0.0,417.5472412109375,0.3351458013057709,1.0,0.0,3.0,1.0,0.0
12335400,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.8522414565086365,0.2388521879911422,0.2160868942737579,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66876220703125,0.9488430619239808,0.3238894045352936,0.3078463673591614,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.9324622750282288,0.3093371391296386,0.2172157764434814,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9013665318489076,0.2823632061481476,0.2687214910984039,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670227050781,0.7838491201400757,0.1842002421617508,0.8347498178482056,286.6687927246094,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04669189453125,286.6737670898437,1.0,0.4080377221107483,1.0,1.0,0.0,1.0,-2.214266300201416,2.214262247085572,3.941675004170975e-06,1.7083724737167358,0.389029324054718,0.389029324054718,0.0,68.2056655883789,34.0,10744.3486328125,-0.0,876.8453369140625,1.0,283.1499938964844,286.32501220703125,290.6950988769531,291.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,19150.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678685069084167,1.0,0.0,0.0,0.7991534471511841,0.7991594672203064,4.261414687789512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.662109375,0.0,61.251712799072266,1895.4371337890625,0.0,417.5472412109375,0.3351458013057709,1.0,0.0,3.0,1.0,0.0
12335460,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9009309411048888,0.2377965003252029,0.2147455215454101,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.9981133341789246,0.3221431076526642,0.3057707548141479,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.9864895343780518,0.3077920377254486,0.2158334106206894,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9583870768547058,0.2806598246097564,0.2667020857334137,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75738525390625,0.8273264169692993,0.183131456375122,0.8279910683631897,286.7591552734375,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0490417480469,286.7640991210937,1.0,0.3966429829597473,1.0,1.0,0.0,1.0,-2.19730806350708,2.197304010391236,3.881767042912543e-06,1.6951885223388672,0.3667919635772705,0.3667919635772705,0.0,57.35340118408203,52.0,10218.1708984375,-0.0,820.3507080078125,1.0,283.1499938964844,286.4384460449219,290.67608642578125,291.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,19017.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506327509880066,1.0,0.0,0.0,0.7333086133003235,0.7333145141601562,3.5881203785947946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.3134765625,0.0,54.17275238037109,1895.4371337890625,0.0,376.34075927734375,0.3264824151992798,1.0,0.0,3.0,1.0,0.0
12335520,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9009309411048888,0.2377965003252029,0.2147455215454101,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.9981133341789246,0.3221431076526642,0.3057707548141479,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.9864895343780518,0.3077920377254486,0.2158334106206894,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9583870768547058,0.2806598246097564,0.2667020857334137,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75738525390625,0.8273264169692993,0.183131456375122,0.8279910683631897,286.7591552734375,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0490417480469,286.7640991210937,1.0,0.3966429829597473,1.0,1.0,0.0,1.0,-2.19730806350708,2.197304010391236,3.881767042912543e-06,1.6951885223388672,0.3667919635772705,0.3667919635772705,0.0,57.35340118408203,52.0,10218.1708984375,-0.0,820.3507080078125,1.0,283.1499938964844,286.4384460449219,290.67608642578125,291.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,19017.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506327509880066,1.0,0.0,0.0,0.7333086133003235,0.7333145141601562,3.5881203785947946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.3134765625,0.0,54.17275238037109,1895.4371337890625,0.0,376.34075927734375,0.3264824151992798,1.0,0.0,3.0,1.0,0.0
12335580,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.9042126536369324,0.2367355972528457,0.2137706726789474,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509826660156,0.9990000128746032,0.3207673728466034,0.303358793258667,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.9891945719718932,0.3062519431114197,0.2147402316331863,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.9613868594169616,0.2789573967456817,0.2650686502456665,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.8296800851821899,0.1820690333843231,0.8230851292610168,286.8510437011719,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0511474609375,286.8574523925781,1.0,0.3948464095592499,1.0,1.0,0.0,1.0,-2.184783697128296,2.1847798824310303,3.837538315565325e-06,1.685272216796875,0.3445563316345215,0.3445563316345215,0.0,56.23279571533203,70.0,9712.0927734375,-0.0,804.3829956054688,1.0,283.1499938964844,286.5509033203125,290.6598205566406,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18884.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326387643814087,1.0,0.0,0.0,0.6724957227706909,0.6725015044212341,3.017675709315881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.571044921875,0.0,48.08899688720703,1895.4371337890625,0.0,337.49267578125,0.3189318478107452,1.0,0.0,3.0,1.0,0.0
12335640,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.9042126536369324,0.2367355972528457,0.2137706726789474,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509826660156,0.9990000128746032,0.3207673728466034,0.303358793258667,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.9891945719718932,0.3062519431114197,0.2147402316331863,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.9613868594169616,0.2789573967456817,0.2650686502456665,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.8296800851821899,0.1820690333843231,0.8230851292610168,286.8510437011719,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0511474609375,286.8574523925781,1.0,0.3948464095592499,1.0,1.0,0.0,1.0,-2.184783697128296,2.1847798824310303,3.837538315565325e-06,1.685272216796875,0.3445563316345215,0.3445563316345215,0.0,56.23279571533203,70.0,9712.0927734375,-0.0,804.3829956054688,1.0,283.1499938964844,286.5509033203125,290.6598205566406,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18884.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326387643814087,1.0,0.0,0.0,0.6724957227706909,0.6725015044212341,3.017675709315881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.571044921875,0.0,48.08899688720703,1895.4371337890625,0.0,337.49267578125,0.3189318478107452,1.0,0.0,3.0,1.0,0.0
12335700,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8897685408592224,0.2362124323844909,0.2133858203887939,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9888010025024414,0.3198083937168121,0.3036860823631286,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.9757732152938844,0.3054971694946289,0.2142784893512725,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.9449182152748108,0.2781148552894592,0.2643637955188751,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.8175023794174194,0.1815377175807953,0.821151614189148,286.9109802246094,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0521545410156,286.9176330566406,1.0,0.3963378071784973,1.0,1.0,0.0,1.0,-2.180985927581787,2.180982112884521,3.824297891696915e-06,1.682335615158081,0.3336864709854126,0.3336864709854126,0.0,58.44690704345703,70.0,9484.0224609375,-0.0,809.1439208984375,1.0,283.1499938964844,286.61151123046875,290.6529235839844,291.3611755371094,293.1499938964844,293.1499938964844,283.1499938964844,18816.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235901534557342,1.0,0.0,0.0,0.6443905830383301,0.6443963050842285,2.7707146799116344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.6376953125,0.0,45.409454345703125,1895.4371337890625,0.0,319.3525695800781,0.3155773282051086,1.0,0.0,3.0,1.0,0.0
12335760,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.8696845173835754,0.2356978803873062,0.2130634486675262,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9688303470611572,0.3188809156417846,0.3029503524303436,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.953815221786499,0.3047566711902618,0.2138691991567611,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.9203920364379884,0.2772803604602813,0.2637234628200531,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.7993326783180237,0.1810034215450287,0.819473922252655,286.9700012207031,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0530090332031,286.9765930175781,1.0,0.3989407122135162,1.0,1.0,0.0,1.0,-2.176376342773437,2.176372528076172,3.808235078395228e-06,1.678756594657898,0.3228984773159027,0.3228984773159027,0.0,62.0994987487793,88.0,9254.2587890625,-0.0,818.4976196289062,1.0,283.1499938964844,286.67254638671875,290.6472473144531,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18753.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147205352783203,1.0,0.0,0.0,0.617709219455719,0.6177148818969727,2.5460188624037986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.534912109375,0.0,42.94464874267578,1895.4371337890625,0.0,302.36431884765625,0.3124852776527405,1.0,0.0,3.0,1.0,0.0
12335820,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8289974331855774,0.2346684485673904,0.2125355899333953,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869445800781,0.9161469340324402,0.3171141743659973,0.3016760051250458,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.9014821648597716,0.3032907247543335,0.2131526321172714,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.872839629650116,0.2756161987781524,0.2625686228275299,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.7597202062606812,0.179919809103012,0.8166074752807617,287.0870056152344,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.054443359375,287.09356689453125,1.0,0.4067120850086212,1.0,1.0,0.0,1.0,-2.168519973754883,2.1685163974761963,3.780871793424012e-06,1.6726139783859253,0.3015806078910827,0.3015806078910827,0.0,72.3377685546875,106.0,8805.3203125,-0.0,849.126953125,1.0,283.1499938964844,286.7917175292969,290.6377258300781,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18641.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978053033351898,1.0,0.0,0.0,0.568172812461853,0.5681783556938171,2.1540428107869047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.064697265625,0.0,38.56426239013672,1895.4371337890625,0.0,271.84130859375,0.3069974780082702,1.0,0.0,3.0,1.0,0.0
12335880,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8289974331855774,0.2346684485673904,0.2125355899333953,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869445800781,0.9161469340324402,0.3171141743659973,0.3016760051250458,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.9014821648597716,0.3032907247543335,0.2131526321172714,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.872839629650116,0.2756161987781524,0.2625686228275299,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.7597202062606812,0.179919809103012,0.8166074752807617,287.0870056152344,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.054443359375,287.09356689453125,1.0,0.4067120850086212,1.0,1.0,0.0,1.0,-2.168519973754883,2.1685163974761963,3.780871793424012e-06,1.6726139783859253,0.3015806078910827,0.3015806078910827,0.0,72.3377685546875,106.0,8805.3203125,-0.0,849.126953125,1.0,283.1499938964844,286.7917175292969,290.6377258300781,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18641.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978053033351898,1.0,0.0,0.0,0.568172812461853,0.5681783556938171,2.1540428107869047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.064697265625,0.0,38.56426239013672,1895.4371337890625,0.0,271.84130859375,0.3069974780082702,1.0,0.0,3.0,1.0,0.0
12335940,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.7913039326667786,0.2336129695177078,0.2120963633060455,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.8714803457260132,0.3153904676437378,0.3005727529525757,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.8589099049568176,0.3018149435520172,0.2125172466039657,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.833103597164154,0.2739340364933014,0.2615147233009338,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996154785156,0.726248562335968,0.1788019090890884,0.8141344785690308,287.201904296875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.05535888671875,287.2083435058594,1.0,0.4168300926685333,1.0,1.0,0.0,1.0,-2.161667585372925,2.161663770675659,3.7570998756564222e-06,1.6672613620758057,0.2805827260017395,0.2805827260017395,0.0,85.43546295166016,109.0,8369.4306640625,-0.0,891.0007934570312,1.0,283.1499938964844,286.9065246582031,290.62744140625,291.2513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18548.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381995290517807,1.0,0.0,0.0,0.5232788324356079,0.5232843160629272,1.8270894130978377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.288330078125,0.0,34.79958724975586,1895.4371337890625,0.0,245.11036682128903,0.3023078441619873,1.0,0.0,3.0,1.0,0.0
12336000,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.7913039326667786,0.2336129695177078,0.2120963633060455,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.8714803457260132,0.3153904676437378,0.3005727529525757,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20172119140625,0.8589099049568176,0.3018149435520172,0.2125172466039657,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.833103597164154,0.2739340364933014,0.2615147233009338,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996154785156,0.726248562335968,0.1788019090890884,0.8141344785690308,287.201904296875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.05535888671875,287.2083435058594,1.0,0.4168300926685333,1.0,1.0,0.0,1.0,-2.161667585372925,2.161663770675659,3.7570998756564222e-06,1.6672613620758057,0.2805827260017395,0.2805827260017395,0.0,85.43546295166016,109.0,8369.4306640625,-0.0,891.0007934570312,1.0,283.1499938964844,286.9065246582031,290.62744140625,291.2513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18548.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381995290517807,1.0,0.0,0.0,0.5232788324356079,0.5232843160629272,1.8270894130978377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.288330078125,0.0,34.79958724975586,1895.4371337890625,0.0,245.11036682128903,0.3023078441619873,1.0,0.0,3.0,1.0,0.0
12336060,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.7682420015335083,0.2325334995985031,0.2115077376365661,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.8465859889984131,0.3136733174324035,0.2993497848510742,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.8351463675498962,0.3003218472003937,0.2117725610733032,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.8101256489753723,0.2722266018390655,0.2603057324886322,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3103942871094,0.7056102156639099,0.1776502281427383,0.8108787536621094,287.3125915527344,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0558166503906,287.3187255859375,1.0,0.4234150946140289,1.0,1.0,0.0,1.0,-2.153236627578736,2.1532328128814697,3.728018555193557e-06,1.6607099771499634,0.2598419487476349,0.2598419487476349,0.0,95.18968963623048,97.0,7941.95751953125,-0.0,918.818603515625,1.0,283.1499938964844,287.0157470703125,290.6141662597656,291.2074584960937,293.1499938964844,293.1499938964844,283.1499938964844,18465.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670111000537872,1.0,0.0,0.0,0.482394129037857,0.483362466096878,1.5527357177802514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.96337890625,0.0,31.586254119873047,1895.4371337890625,0.0,220.94256591796875,0.2982999682426452,1.0,0.0,3.0,1.0,0.0
12336120,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.7682420015335083,0.2325334995985031,0.2115077376365661,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.8465859889984131,0.3136733174324035,0.2993497848510742,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.8351463675498962,0.3003218472003937,0.2117725610733032,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.8101256489753723,0.2722266018390655,0.2603057324886322,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3103942871094,0.7056102156639099,0.1776502281427383,0.8108787536621094,287.3125915527344,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0558166503906,287.3187255859375,1.0,0.4234150946140289,1.0,1.0,0.0,1.0,-2.153236627578736,2.1532328128814697,3.728018555193557e-06,1.6607099771499634,0.2598419487476349,0.2598419487476349,0.0,95.18968963623048,97.0,7941.95751953125,-0.0,918.818603515625,1.0,283.1499938964844,287.0157470703125,290.6141662597656,291.2074584960937,293.1499938964844,293.1499938964844,283.1499938964844,18465.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670111000537872,1.0,0.0,0.0,0.482394129037857,0.483362466096878,1.5527357177802514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.96337890625,0.0,31.586254119873047,1895.4371337890625,0.0,220.94256591796875,0.2982999682426452,1.0,0.0,3.0,1.0,0.0
12336180,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.418701171875,0.7627623081207275,0.2314743101596832,0.2106361836194992,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.8405784368515015,0.3119753301143646,0.2978347539901733,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.8294605016708374,0.2988414168357849,0.2108049690723419,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.8038136959075928,0.2705203592777252,0.2587851285934448,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175720214844,0.6998423933982849,0.1764982789754867,0.80613112449646,287.4197082519531,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.05621337890625,287.4257202148437,1.0,0.4230538308620453,1.0,1.0,0.0,1.0,-2.141681909561157,2.1416783332824707,3.688364813569933e-06,1.6517341136932373,0.2393156737089157,0.2393156737089157,0.0,97.14462280273438,85.0,7513.62060546875,-0.0,914.9381713867188,1.0,283.1499938964844,287.119873046875,290.5989990234375,291.164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18269.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528103232383728,1.0,0.0,0.0,0.4440972805023193,0.4733047783374786,1.3159811906859886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.153564453125,0.0,30.42117118835449,1895.4371337890625,0.0,198.71658325195312,0.2957193851470947,1.0,0.0,3.0,1.0,0.0
12336240,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.418701171875,0.7627623081207275,0.2314743101596832,0.2106361836194992,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.8405784368515015,0.3119753301143646,0.2978347539901733,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.8294605016708374,0.2988414168357849,0.2108049690723419,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.8038136959075928,0.2705203592777252,0.2587851285934448,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175720214844,0.6998423933982849,0.1764982789754867,0.80613112449646,287.4197082519531,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.05621337890625,287.4257202148437,1.0,0.4230538308620453,1.0,1.0,0.0,1.0,-2.141681909561157,2.1416783332824707,3.688364813569933e-06,1.6517341136932373,0.2393156737089157,0.2393156737089157,0.0,97.14462280273438,85.0,7513.62060546875,-0.0,914.9381713867188,1.0,283.1499938964844,287.119873046875,290.5989990234375,291.164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18269.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528103232383728,1.0,0.0,0.0,0.4440972805023193,0.4733047783374786,1.3159811906859886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.153564453125,0.0,30.42117118835449,1895.4371337890625,0.0,198.71658325195312,0.2957193851470947,1.0,0.0,3.0,1.0,0.0
12336300,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705810546875,0.763972282409668,0.2309661209583282,0.2101393789052963,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47149658203125,0.8417372107505798,0.3111419677734375,0.297008216381073,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.8306474685668945,0.2981171905994415,0.2102701663970947,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.8048902750015259,0.2696782052516937,0.2579509019851684,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4694519042969,0.700775146484375,0.1759345233440399,0.8034093379974365,287.4715270996094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0565490722656,287.47735595703125,1.0,0.4212073981761932,1.0,1.0,0.0,1.0,-2.1351797580718994,2.135176181793213,3.666131306090392e-06,1.6466712951660156,0.2291164398193359,0.2291164398193359,0.0,96.01616668701172,85.0,7304.1494140625,-0.0,904.65966796875,1.0,283.1499938964844,287.17010498046875,290.5901184082031,291.1412048339844,293.1499938964844,293.1499938964844,283.1499938964844,18188.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459773659706116,1.0,0.0,0.0,0.4263160526752472,0.4766334593296051,1.21270975483867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.283203125,0.0,30.44083595275879,1895.4371337890625,0.0,188.1547088623047,0.2950030863285064,1.0,0.0,3.0,1.0,0.0
12336360,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204162597656,0.7671037912368774,0.2304683625698089,0.2096174359321594,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52130126953125,0.844914972782135,0.3103155493736267,0.2961517572402954,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.8337858319282532,0.2974002659320831,0.2097134590148925,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209045410156,0.8080050945281982,0.2688410878181457,0.2570844888687134,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5193176269531,0.7035534381866455,0.1753782480955124,0.8005430102348328,287.5213317871094,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0569152832031,287.52691650390625,1.0,0.4185403287410736,1.0,1.0,0.0,1.0,-2.1283726692199707,2.128369092941284,3.64293032362184e-06,1.641369342803955,0.2189344316720962,0.2189344316720962,0.0,93.91141510009766,73.0,7099.462890625,-0.0,890.6119384765625,1.0,283.1499938964844,287.2183837890625,290.5795593261719,291.1163024902344,293.1499938964844,293.1499938964844,283.1499938964844,18139.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391467928886413,1.0,0.0,0.0,0.409498780965805,0.479967713356018,1.1189191795324405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2315.447509765625,0.0,30.50086975097656,1895.4371337890625,0.0,177.63107299804688,0.2944625318050384,1.0,0.0,3.0,1.0,0.0
