time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61456298828125,0.7784945964813232,0.2294884324073791,0.2085128724575042,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153869628906,0.856695830821991,0.3086701035499573,0.2943663299083709,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61529541015625,0.845252513885498,0.2959743142127991,0.2085469961166381,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.819000244140625,0.267170786857605,0.2552751302719116,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6135559082031,0.7136762738227844,0.174279972910881,0.794489324092865,287.61541748046875,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0577392578125,287.62066650390625,1.0,0.4113436043262481,1.0,1.0,0.0,1.0,-2.114057302474976,2.114053726196289,3.5943924103776226e-06,1.6302162408828735,0.1985827535390854,0.1985827535390854,0.0,87.55480194091797,61.0,6702.59912109375,-0.0,854.3895263671875,1.0,283.1499938964844,287.3087158203125,290.5543212890625,291.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18100.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252595365047455,1.0,0.0,0.0,0.3782044947147369,0.4843094944953918,9.563027703052285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.98779296875,0.0,30.544153213500977,1895.4371337890625,0.0,156.18467712402344,0.2936047613620758,1.0,0.0,3.0,1.0,0.0
12336480,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61456298828125,0.7784945964813232,0.2294884324073791,0.2085128724575042,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153869628906,0.856695830821991,0.3086701035499573,0.2943663299083709,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61529541015625,0.845252513885498,0.2959743142127991,0.2085469961166381,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.819000244140625,0.267170786857605,0.2552751302719116,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6135559082031,0.7136762738227844,0.174279972910881,0.794489324092865,287.61541748046875,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0577392578125,287.62066650390625,1.0,0.4113436043262481,1.0,1.0,0.0,1.0,-2.114057302474976,2.114053726196289,3.5943924103776226e-06,1.6302162408828735,0.1985827535390854,0.1985827535390854,0.0,87.55480194091797,61.0,6702.59912109375,-0.0,854.3895263671875,1.0,283.1499938964844,287.3087158203125,290.5543212890625,291.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18100.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252595365047455,1.0,0.0,0.0,0.3782044947147369,0.4843094944953918,9.563027703052285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.98779296875,0.0,30.544153213500977,1895.4371337890625,0.0,156.18467712402344,0.2936047613620758,1.0,0.0,3.0,1.0,0.0
12336540,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027587890625,0.7966641187667847,0.2285128235816955,0.2073446661233902,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.8759394884109497,0.3070201277732849,0.2925049662590027,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034606933594,0.8639163970947266,0.2945448458194732,0.2073251008987426,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.835904061794281,0.265493094921112,0.2533867359161377,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.7284618020057678,0.173189029097557,0.7881262302398682,287.7035827636719,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0585632324219,287.7085266113281,1.0,0.4023676514625549,1.0,1.0,0.0,1.0,-2.099041223526001,2.0990376472473145,3.543851562426425e-06,1.6185141801834106,0.1782004684209823,0.1782004684209823,0.0,79.272216796875,49.0,6321.12646484375,-0.0,811.1153564453125,1.0,283.1499938964844,287.3930053710937,290.5257263183594,291.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18088.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110698759555816,1.0,0.0,0.0,0.34939906001091,0.486349493265152,8.300218290457906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.296630859375,0.0,30.48709487915039,1895.4371337890625,0.0,133.92527770996094,0.2928588986396789,1.0,0.0,3.0,1.0,0.0
12336600,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027587890625,0.7966641187667847,0.2285128235816955,0.2073446661233902,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.8759394884109497,0.3070201277732849,0.2925049662590027,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034606933594,0.8639163970947266,0.2945448458194732,0.2073251008987426,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.835904061794281,0.265493094921112,0.2533867359161377,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.7284618020057678,0.173189029097557,0.7881262302398682,287.7035827636719,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0585632324219,287.7085266113281,1.0,0.4023676514625549,1.0,1.0,0.0,1.0,-2.099041223526001,2.0990376472473145,3.543851562426425e-06,1.6185141801834106,0.1782004684209823,0.1782004684209823,0.0,79.272216796875,49.0,6321.12646484375,-0.0,811.1153564453125,1.0,283.1499938964844,287.3930053710937,290.5257263183594,291.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18088.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110698759555816,1.0,0.0,0.0,0.34939906001091,0.486349493265152,8.300218290457906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.296630859375,0.0,30.48709487915039,1895.4371337890625,0.0,133.92527770996094,0.2928588986396789,1.0,0.0,3.0,1.0,0.0
12336660,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.8216516375541687,0.2275271713733673,0.2061269730329513,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78631591796875,0.9042527079582214,0.3053536713123321,0.2905848324298858,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8916763067245483,0.2931001782417297,0.2060606032609939,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.8608850240707397,0.2637967765331268,0.2514373660087585,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846374511719,0.749468207359314,0.1720933467149734,0.7815373539924622,287.7863464355469,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0592346191406,287.791015625,1.0,0.3921708464622497,1.0,1.0,0.0,1.0,-2.0834996700286865,2.08349609375,3.491946472422569e-06,1.606400728225708,0.1577278226613998,0.1577278226613998,0.0,69.81584167480469,37.0,5955.0712890625,-0.0,763.80908203125,1.0,283.1499938964844,287.4739074707031,290.49566650390625,290.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,18081.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296919047832489,1.0,0.0,0.0,0.3226762115955353,0.4873437583446502,7.318615047324782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.47705078125,0.0,30.38676643371582,1895.4371337890625,0.0,110.86711120605467,0.2921733558177948,1.0,0.0,3.0,1.0,0.0
12336720,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.8216516375541687,0.2275271713733673,0.2061269730329513,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78631591796875,0.9042527079582214,0.3053536713123321,0.2905848324298858,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8916763067245483,0.2931001782417297,0.2060606032609939,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.8608850240707397,0.2637967765331268,0.2514373660087585,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846374511719,0.749468207359314,0.1720933467149734,0.7815373539924622,287.7863464355469,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0592346191406,287.791015625,1.0,0.3921708464622497,1.0,1.0,0.0,1.0,-2.0834996700286865,2.08349609375,3.491946472422569e-06,1.606400728225708,0.1577278226613998,0.1577278226613998,0.0,69.81584167480469,37.0,5955.0712890625,-0.0,763.80908203125,1.0,283.1499938964844,287.4739074707031,290.49566650390625,290.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,18081.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296919047832489,1.0,0.0,0.0,0.3226762115955353,0.4873437583446502,7.318615047324782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.47705078125,0.0,30.38676643371582,1895.4371337890625,0.0,110.86711120605467,0.2921733558177948,1.0,0.0,3.0,1.0,0.0
12336780,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.8558766841888428,0.226519227027893,0.2048657536506652,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636474609375,0.9495123028755188,0.3036602139472961,0.2886140644550323,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.9351282119750975,0.2916299402713775,0.2047597914934158,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86334228515625,0.8988741040229797,0.2620719969272613,0.2494358122348785,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8620910644531,0.7816658616065979,0.1709821224212646,0.7747597098350525,287.8636779785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0596923828125,287.8680419921875,1.0,0.3810942471027374,1.0,1.0,0.0,1.0,-2.067512273788452,2.0675086975097656,3.4389834127068752e-06,1.5939385890960691,0.137101411819458,0.137101411819458,0.0,59.65125274658203,25.0,5604.86767578125,-0.0,714.3115234375,1.0,283.1499938964844,287.55328369140625,290.5084533691406,290.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18074.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915984392166137,1.0,0.0,0.0,0.2978011667728424,0.4879341721534729,6.5229426304824756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.2843017578125,0.0,30.27766799926757,1895.4371337890625,0.0,86.43510437011719,0.291546106338501,1.0,0.0,3.0,1.0,0.0
12336840,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.8558766841888428,0.226519227027893,0.2048657536506652,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636474609375,0.9495123028755188,0.3036602139472961,0.2886140644550323,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.9351282119750975,0.2916299402713775,0.2047597914934158,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86334228515625,0.8988741040229797,0.2620719969272613,0.2494358122348785,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8620910644531,0.7816658616065979,0.1709821224212646,0.7747597098350525,287.8636779785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0596923828125,287.8680419921875,1.0,0.3810942471027374,1.0,1.0,0.0,1.0,-2.067512273788452,2.0675086975097656,3.4389834127068752e-06,1.5939385890960691,0.137101411819458,0.137101411819458,0.0,59.65125274658203,25.0,5604.86767578125,-0.0,714.3115234375,1.0,283.1499938964844,287.55328369140625,290.5084533691406,290.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18074.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915984392166137,1.0,0.0,0.0,0.2978011667728424,0.4879341721534729,6.5229426304824756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.2843017578125,0.0,30.27766799926757,1895.4371337890625,0.0,86.43510437011719,0.291546106338501,1.0,0.0,3.0,1.0,0.0
12336900,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.8803985118865967,0.226003497838974,0.2042192071676254,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002685546875,0.9770538210868835,0.3028002977371216,0.2876104712486267,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90020751953125,0.9645203351974488,0.2908819317817688,0.2040961682796478,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89996337890625,0.9271489977836608,0.2611960470676422,0.2484164088964462,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.804283857345581,0.1704175919294357,0.7713034152984619,287.9002990722656,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0597839355469,287.9045104980469,1.0,0.3752940595149994,1.0,1.0,0.0,1.0,-2.0593583583831787,2.059354782104492,3.412139449210372e-06,1.5875823497772217,0.1267102360725402,0.1267102360725402,0.0,54.39737701416016,25.0,5435.76708984375,-0.0,689.10595703125,1.0,283.1499938964844,287.5927734375,290.5050048828125,290.9122619628906,293.1499938964844,293.1499938964844,283.1499938964844,18070.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916056513786316,1.0,0.0,0.0,0.2859998643398285,0.4881679117679596,6.175479683179219e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1760.914306640625,0.0,30.224788665771484,1895.4371337890625,0.0,86.47954559326172,0.2912546396255493,1.0,0.0,3.0,1.0,0.0
12336960,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.9100586771965028,0.2254732400178909,0.2035761922597885,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9353332519531,0.9990000128746032,0.3019603788852691,0.2840104103088379,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.992501974105835,0.2901186943054199,0.2034348249435424,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93505859375,0.9606379270553588,0.2603046000003814,0.24739970266819,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93389892578125,0.8289851546287537,0.1698406934738159,0.7678736448287964,287.93536376953125,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.0597839355469,287.939208984375,1.0,0.3692441284656524,1.0,1.0,0.0,1.0,-2.0484824180603027,2.048478841781616,3.3768599223549245e-06,1.579329252243042,0.1162538081407547,0.1162538081407547,0.0,49.4041862487793,43.0,5269.1787109375,-0.0,662.7008666992188,1.0,283.1499938964844,287.63232421875,290.4898681640625,290.8902893066406,293.1499938964844,293.1499938964844,283.1499938964844,18067.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914595901966095,1.0,0.0,0.0,0.2745954990386963,0.488381952047348,5.854662976645386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1705.09375,0.0,30.174102783203125,1895.4371337890625,0.0,85.58000183105469,0.2909776568412781,1.0,0.0,3.0,1.0,0.0
12337020,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814147949219,0.915522575378418,0.2246056497097015,0.2027859389781952,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98199462890625,0.9990000128746032,0.3013149201869964,0.2784218788146972,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9819641113281,0.996401071548462,0.2888980805873871,0.202574148774147,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98175048828125,0.9653663039207458,0.2588920593261719,0.2460505962371826,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98065185546875,0.8326788544654846,0.1689229756593704,0.7636515498161316,287.9820556640625,289.5576171875,290.4341735839844,287.4621887207031,290.4360656738281,297.0593566894531,287.98602294921875,1.0,0.3667203485965729,1.0,1.0,0.0,1.0,-2.032740831375122,2.032737493515014,3.32516083290102e-06,1.5667375326156616,0.1000000014901161,0.1000000014901161,0.0,48.14023208618164,43.0,5019.72314453125,-0.0,645.8818969726562,1.0,283.1499938964844,287.6916198730469,290.4570007324219,290.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,18062.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906835079193115,1.0,0.0,0.0,0.2577675879001617,0.4886585175991058,5.404191760760568e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.362548828125,0.0,30.09920692443848,1895.4371337890625,0.0,80.76017761230469,0.2905775606632232,1.0,0.0,3.0,1.0,0.0
12337080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972229003906,0.913425087928772,0.224333569407463,0.2025530338287353,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9978332519531,0.9990000128746032,0.3010522127151489,0.2797980904579162,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977722167969,0.9948819279670716,0.2885199189186096,0.2023189067840576,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.99755859375,0.9632311463356018,0.2584561109542846,0.2456501424312591,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99639892578125,0.8309977054595947,0.1686404347419738,0.7624315023422241,287.99786376953125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0590515136719,288.0021057128906,1.0,0.3668743073940277,1.0,1.0,0.0,1.0,-2.0318517684936523,2.031848430633545,3.322203610878205e-06,1.5659935474395752,0.0950282588601112,0.0950282588601112,0.0,48.31903839111328,61.0,4949.41748046875,-0.0,645.8013305664062,1.0,283.1499938964844,287.7099914550781,290.4462585449219,290.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,18060.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903749942779541,1.0,0.0,0.0,0.2528167963027954,0.4887592792510986,5.2762372249048894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1595.2078857421875,0.0,30.07869529724121,1895.4371337890625,0.0,78.83515930175781,0.2904621958732605,1.0,0.0,3.0,1.0,0.0
12337140,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.8780560493469238,0.0,0.2016752660274505,297.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.9747770428657532,0.0,0.284110814332962,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.9615634083747864,0.0,0.2013252079486847,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.9224830269813538,0.0,0.2440682649612426,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.8007311820983887,0.0,0.7578271627426147,288.06866455078125,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0580444335937,288.0723876953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.026334047317505,2.026330709457397,3.3044739211618435e-06,1.5617637634277344,0.0,0.0,0.0,53.27592086791992,60.0,4656.23974609375,-0.0,658.890869140625,0.0,283.1499938964844,287.7941589355469,290.3990783691406,290.7564392089844,293.1499938964844,293.1499938964844,278.1499938964844,18053.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2326482981443405,0.4892385601997375,4.7734061148219115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.00137519836425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.8780560493469238,0.0,0.2016752660274505,297.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.9747770428657532,0.0,0.284110814332962,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.9615634083747864,0.0,0.2013252079486847,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.9224830269813538,0.0,0.2440682649612426,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.8007311820983887,0.0,0.7578271627426147,288.06866455078125,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0580444335937,288.0723876953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.026334047317505,2.026330709457397,3.3044739211618435e-06,1.5617637634277344,0.0,0.0,0.0,53.27592086791992,60.0,4656.23974609375,-0.0,658.890869140625,0.0,283.1499938964844,287.7941589355469,290.3990783691406,290.7564392089844,293.1499938964844,293.1499938964844,278.1499938964844,18053.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2326482981443405,0.4892385601997375,4.7734061148219115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.00137519836425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.3576028943061828,0.0,0.0008398157660849,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.3576028943061828,0.0,0.0008843665127642,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.3576028943061828,0.0,0.0006531900726258,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.3576028943061828,0.0,0.0008843665127642,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0041950610466301,288.1263732910156,294.1499938964844,290.31591796875,287.3808898925781,290.34600830078125,296.6324462890625,286.9025573730469,0.0,0.0,0.7985615730285645,0.7985615730285645,0.2014384269714355,1.0,-0.0089495405554771,0.0090072723105549,-5.773217344540171e-05,-0.0112540330737829,0.0,0.0,0.0,-0.0470433942973613,60.0,917.431884765625,-0.0,-5.460847205540631e-06,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.349118415261215e-15,3.4207154524321804e-14,1.2614575427267563e-20,1.833598828326899e-10,1.833596746658728e-10,2.0623207475167982e-16,0.0,0.0,-0.0,0.0,0.0,1.2210489228824732e-23,5.1354464014831375e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0008237168658524,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,0.001129726995714,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0008033638005144,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,0.0009831562638282,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.003201904008165,288.1207580566406,294.1499938964844,290.2825012207031,287.3567199707031,290.34234619140625,296.0341186523437,286.2980041503906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088958349078893,0.0086455810815095,0.0002502541756257,-0.0114468922838568,0.0,0.0,0.0,-0.0472888424992561,60.0,350.60333251953125,-0.0,-4.732622528536012e-06,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.758683263457126e-30,1.6362687265819034e-29,1.181651296358307e-32,4.254219668862273e-18,4.251190533459104e-18,3.0289221456675135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,0.0001164680361398,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0001302754681091,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.531813702778892e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,0.0001260125573026,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0005552353686653,288.1169738769531,294.1499938964844,290.2490539550781,287.3324279785156,290.3404541015625,295.25469970703125,286.1010437011719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012281655799597,0.0030461964197456,-0.0018180309562012,-0.0159942954778671,0.0,0.0,0.0,-0.0084713771939277,60.0,133.6126708984375,-0.0,-1.02839585736092e-07,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.525633520383429e-40,-6.205103742861366e-40,-1.3971646338550587e-40,1.9646355419637023e-21,1.5901408287402565e-21,3.744947889540929e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.58603050094098e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0001011685890262,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,7.469637057511136e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,0.0001010439373203,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,0.0004780663875862,288.11541748046875,294.1499938964844,290.2157897949219,287.3081970214844,290.33941650390625,294.5113830566406,286.0598449707031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211514309048,0.0008031536126509,0.0002179978619096,-0.0181679651141166,0.0,0.0,0.0,-0.0083417240530252,60.0,50.67128753662109,-0.0,-7.109461819254649e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77250140643426e-21,1.4285672721442004e-21,1.3439340333158638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.523019252810629e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0001002844219328,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,7.406943768728524e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,0.0001002830540528,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,0.0004756866255775,288.11383056640625,294.1499938964844,290.1827087402344,287.28399658203125,290.338134765625,293.8728332519531,286.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146958520635,3.5981667423357067e-08,0.0010146598797291,-0.0189301390200853,0.0,0.0,0.0,-0.0085744932293891,60.0,20.167085647583008,-0.0,-7.021453996003403e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.832280351820597e-21,1.4166113215082197e-21,1.4156690303123769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.521186439087614e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.0001002627832349,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.405373617075384e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,0.0001002627250272,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,0.0004756032139994,288.11212158203125,294.1499938964844,290.1498413085937,287.2598876953125,290.3365783691406,293.324951171875,286.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.14915943145752,-0.0,-7.018793724000717e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329368860421322e-21,1.4164795501826116e-21,1.4164574368337165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.518708975519984e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,0.0001002366407192,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,7.403443305520341e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,0.0001002366116154,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0004754796682391,288.1083679199219,294.1499938964844,290.0847473144531,287.2118835449219,290.3326416015625,292.4485168457031,286.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.548431158065796,-0.0,-7.01511808642863e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.832952638016688e-21,1.416476218034148e-21,1.4164763190083438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.518708975519984e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,0.0001002366407192,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,7.403443305520341e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,0.0001002366116154,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0004754796682391,288.1083679199219,294.1499938964844,290.0847473144531,287.2118835449219,290.3326416015625,292.4485168457031,286.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.548431158065796,-0.0,-7.01511808642863e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.832952638016688e-21,1.416476218034148e-21,1.4164763190083438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,9.51615220401436e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.0001002097124001,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,7.401454058708623e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0001002096832962,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,0.0004753519315272,288.104248046875,294.1499938964844,290.0204772949219,287.1641845703125,290.3276062011719,291.7966613769531,286.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.772141933441162,-0.0,-7.011324498762407e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,9.51615220401436e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.0001002097124001,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,7.401454058708623e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0001002096832962,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,0.0004753519315272,288.104248046875,294.1499938964844,290.0204772949219,287.1641845703125,290.3276062011719,291.7966613769531,286.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.772141933441162,-0.0,-7.011324498762407e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.513534314464778e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,0.0001001821510726,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,7.399418245768175e-05,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0001001821219688,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.000475221168017,288.0997619628906,294.1499938964844,289.95709228515625,287.1167907714844,290.321533203125,291.3066711425781,286.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5855162143707275,-0.0,-7.007443514339684e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.513534314464778e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,0.0001001821510726,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,7.399418245768175e-05,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0001001821219688,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.000475221168017,288.0997619628906,294.1499938964844,289.95709228515625,287.1167907714844,290.321533203125,291.3066711425781,286.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5855162143707275,-0.0,-7.007443514339684e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.510890231467783e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0001001542987069,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,7.397361332550645e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,0.000100154276879,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,0.0004750890657305,288.0949401855469,294.1499938964844,289.8945617675781,287.0697937011719,290.3144226074219,290.9338073730469,286.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4813055992126465,-0.0,-7.003524160609231e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.510890231467783e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0001001542987069,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,7.397361332550645e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,0.000100154276879,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,0.0004750890657305,288.0949401855469,294.1499938964844,289.8945617675781,287.0697937011719,290.3144226074219,290.9338073730469,286.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4813055992126465,-0.0,-7.003524160609231e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.509568189969286e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,0.0001001403797999,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,7.396333239739761e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,0.0001001403506961,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,0.0004750230291392,288.0924377441406,294.1499938964844,289.8636474609375,287.04644775390625,290.3104858398437,290.7809143066406,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4357919692993164,-0.0,-7.001565194286742e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.508253424428403e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,0.0001001265336526,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,7.395310967694968e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,0.0001001265045488,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,0.0004749573417939,288.08984375,294.1499938964844,289.8329467773437,287.023193359375,290.30633544921875,290.6460266113281,286.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.392131805419922,-0.0,-6.999617596648022e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.505668276688084e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0001000993070192,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,7.393299893010408e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,0.0001000992779154,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0004748281789943,288.08447265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2972717285156,290.419921875,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.308590650558472,-0.0,-6.995788481845011e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.505668276688084e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0001000993070192,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,7.393299893010408e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,0.0001000992779154,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0004748281789943,288.08447265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2972717285156,290.419921875,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.308590650558472,-0.0,-6.995788481845011e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,9.50317844399251e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,0.0001000730917439,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,7.391363760689273e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,0.0001000730626401,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004747038474306,288.078857421875,294.1499938964844,289.7125244140625,286.9312744140625,290.2873229980469,290.23907470703125,286.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2291648387908936,-0.0,-6.992101475589152e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,9.50317844399251e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,0.0001000730917439,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,7.391363760689273e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,0.0001000730626401,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004747038474306,288.078857421875,294.1499938964844,289.7125244140625,286.9312744140625,290.2873229980469,290.23907470703125,286.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2291648387908936,-0.0,-6.992101475589152e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.500809392193332e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,0.0001000481424853,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,7.389520760625601e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0001000481206574,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0004745854821521,288.072998046875,294.1499938964844,289.6537475585937,286.88604736328125,290.2764892578125,290.0911865234375,286.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.153388500213623,-0.0,-6.98859281555997e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
