time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.500809392193332e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,0.0001000481424853,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,7.389520760625601e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0001000481206574,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0004745854821521,288.072998046875,294.1499938964844,289.6537475585937,286.88604736328125,290.2764892578125,290.0911865234375,286.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.153388500213623,-0.0,-6.98859281555997e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.49855602812022e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,0.0001000244155875,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.387768710032105e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,0.0001000243937596,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0004744729376398,288.06695556640625,294.1499938964844,289.5959777832031,286.8413391113281,290.2648010253906,289.967529296875,286.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0809807777404785,-0.0,-6.985255396330103e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.49855602812022e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,0.0001000244155875,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.387768710032105e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,0.0001000243937596,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0004744729376398,288.06695556640625,294.1499938964844,289.5959777832031,286.8413391113281,290.2648010253906,289.967529296875,286.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0809807777404785,-0.0,-6.985255396330103e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,9.497470455244184e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,0.0001000129777821,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,7.386923243757337e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0001000129559542,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,0.0004744186880998,288.0638732910156,294.1499938964844,289.56744384765625,286.8191833496094,290.2586364746094,289.9127502441406,286.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0459654331207275,-0.0,-6.983646727576345e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.496408893028274e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,0.0001000018019112,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,7.386098150163889e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,0.0001000017728074,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,0.0004743656609207,288.06072998046875,294.1499938964844,289.5391845703125,286.79718017578125,290.2522888183594,289.86181640625,286.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.0117077827453613,-0.0,-6.982075007044841e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.494826372247188e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.998513269238174e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.384867058135569e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.99851108645089e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,0.0004742865858133,288.0558776855469,294.1499938964844,289.49639892578125,286.7637634277344,290.2421875,289.7900390625,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117882629856,7.242490607239915e-09,0.0010117809288203,-0.018025966361165,0.0,0.0,0.0,-0.0084032295271754,60.0,1.9606255292892456,-0.0,-6.97973092655957e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,9.494352707406506e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.998015593737364e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,7.384498894680291e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.998012683354318e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,0.000474262953503,288.0543518066406,294.1499938964844,289.48345947265625,286.7536315917969,290.239013671875,289.7694702148437,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9453750848770144,-0.0,-6.979030331422109e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.49237437453121e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.995931759476662e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,7.382960029644892e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.995929576689376e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,0.0004741641168948,288.0478515625,294.1499938964844,289.4288024902344,286.7106628417969,290.2249755859375,289.6871337890625,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.881796956062317,-0.0,-6.976100053179837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.49237437453121e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.995931759476662e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,7.382960029644892e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.995929576689376e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,0.0004741641168948,288.0478515625,294.1499938964844,289.4288024902344,286.7106628417969,290.2249755859375,289.6871337890625,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.881796956062317,-0.0,-6.976100053179837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,9.490457887295634e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560302734375,0.0,0.0,9.993913408834489e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.381469185929745e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.993910498451442e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.0004740683652926,288.04119873046875,294.1499938964844,289.37518310546875,286.6683349609375,290.2102355957031,289.6124267578125,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8208175897598269,-0.0,-6.973261434950474e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,9.490457887295634e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560302734375,0.0,0.0,9.993913408834489e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.381469185929745e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.993910498451442e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.0004740683652926,288.04119873046875,294.1499938964844,289.37518310546875,286.6683349609375,290.2102355957031,289.6124267578125,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8208175897598269,-0.0,-6.973261434950474e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.48858869378455e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.99194526229985e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,7.380015449598432e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.991942351916804e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0004739750002045,288.034423828125,294.1499938964844,289.3226928710937,286.626708984375,290.1947937011719,289.5435791015625,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7623021602630615,-0.0,-6.970493870994687e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.48858869378455e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.99194526229985e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,7.380015449598432e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.991942351916804e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,0.0004739750002045,288.034423828125,294.1499938964844,289.3226928710937,286.626708984375,290.1947937011719,289.5435791015625,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7623021602630615,-0.0,-6.970493870994687e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.487667557550594e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,9.99097537714988e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,7.379299495369196e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.990973194362596e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,0.0004739290161523,288.031005859375,294.1499938964844,289.2968444824219,286.60614013671875,290.18682861328125,289.5109558105469,286.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7339317798614502,-0.0,-6.9691310500275e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,9.486754424870014e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.990013495553284e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,7.37858863431029e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,9.990011312766e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,0.0004738833813462,288.0275573730469,294.1499938964844,289.27130126953125,286.58575439453125,290.1787109375,289.4793395996094,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.7061318159103394,-0.0,-6.967778887201348e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.484944894211368e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.98810792225413e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,7.377181464107707e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.988105739466846e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0004737929848488,288.0205993652344,294.1499938964844,289.2210693359375,286.5455627441406,290.1620178222656,289.4187927246094,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6521867513656616,-0.0,-6.965100141087532e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.484944894211368e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.98810792225413e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,7.377181464107707e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.988105739466846e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0004737929848488,288.0205993652344,294.1499938964844,289.2210693359375,286.5455627441406,290.1620178222656,289.4187927246094,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6521867513656616,-0.0,-6.965100141087532e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,9.483152825850992e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.986220538849012e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.37578739062883e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.986218356061728e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,0.0004737034323625,288.0135498046875,294.1499938964844,289.1719970703125,286.506103515625,290.14471435546875,289.3612060546875,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.600375771522522,-0.0,-6.96244768505494e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,9.483152825850992e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.986220538849012e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.37578739062883e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.986218356061728e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,0.0004737034323625,288.0135498046875,294.1499938964844,289.1719970703125,286.506103515625,290.14471435546875,289.3612060546875,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.600375771522522,-0.0,-6.96244768505494e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.481373126618564e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.98434697976336e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,7.374403503490612e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.984344069380312e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0004736145783681,288.0064697265625,294.1499938964844,289.1241149902344,286.46746826171875,290.1268920898437,289.30615234375,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.550611138343811,-0.0,-6.95981512421895e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.481373126618564e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.98434697976336e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,7.374403503490612e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.984344069380312e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0004736145783681,288.0064697265625,294.1499938964844,289.1241149902344,286.46746826171875,290.1268920898437,289.30615234375,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.550611138343811,-0.0,-6.95981512421895e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.47960579651408e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.982485789805652e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.373029075097293e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.982483607018366e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0004735262773465,287.99932861328125,294.1499938964844,289.0774230957031,286.4296569824219,290.1085205078125,289.2532653808594,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.502807855606079,-0.0,-6.957201748036823e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.47960579651408e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.982485789805652e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.373029075097293e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.982483607018366e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0004735262773465,287.99932861328125,294.1499938964844,289.0774230957031,286.4296569824219,290.1085205078125,289.2532653808594,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.502807855606079,-0.0,-6.957201748036823e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.478727588430048e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,9.981560287997128e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,7.372345862677321e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.981558105209842e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,0.000473482417874,287.9957275390625,294.1499938964844,289.0545349121094,286.4110412597656,290.0991516113281,289.2275695800781,286.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4796242713928225,-0.0,-6.955902165373119e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.477853018324822e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.980639879358932e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,7.371665560640395e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.980637696571648e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,0.0004734387330245,287.9921264648437,294.1499938964844,289.031982421875,286.3926696777344,290.08966064453125,289.2023010253906,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4569077491760254,-0.0,-6.95460968813677e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.476120612816884e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.978815069189297e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,7.370318053290248e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.978812886402012e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0004733521491289,287.9848937988281,294.1499938964844,288.9877624511719,286.3565673828125,290.0703430175781,289.1530456542969,286.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.412839412689209,-0.0,-6.95204747103162e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.476120612816884e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.978815069189297e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,7.370318053290248e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.978812886402012e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0004733521491289,287.9848937988281,294.1499938964844,288.9877624511719,286.3565673828125,290.0703430175781,289.1530456542969,286.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.412839412689209,-0.0,-6.95204747103162e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.474415855947882e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.977019362850116e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,7.368991646217182e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.97701718006283e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0004732669913209,287.97760009765625,294.1499938964844,288.94482421875,286.3213806152344,290.05059814453125,289.1053771972656,287.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3705488443374634,-0.0,-6.949527175947878e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.474415855947882e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.977019362850116e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,7.368991646217182e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.97701718006283e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0004732669913209,287.97760009765625,294.1499938964844,288.94482421875,286.3213806152344,290.05059814453125,289.1053771972656,287.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3705488443374634,-0.0,-6.949527175947878e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.472749661654234e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.975265129469336e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,7.367696525761858e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,9.975263674277812e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,0.0004731837834697,287.9703369140625,294.1499938964844,288.9031982421875,286.2871398925781,290.0304260253906,289.0592041015625,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3299859762191772,-0.0,-6.947064434825735e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.472749661654234e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.975265129469336e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,7.367696525761858e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,9.975263674277812e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,0.0004731837834697,287.9703369140625,294.1499938964844,288.9031982421875,286.2871398925781,290.0304260253906,289.0592041015625,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3299859762191772,-0.0,-6.947064434825735e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.47113658185117e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.973566193366425e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,7.366441423073411e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,9.97356401057914e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,0.0004731031949631,287.9630126953125,294.1499938964844,288.8628845214844,286.2538757324219,290.0099182128906,289.0144958496094,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2911075353622437,-0.0,-6.944679853404524e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.47113658185117e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.973566193366425e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,7.366441423073411e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,9.97356401057914e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,0.0004731031949631,287.9630126953125,294.1499938964844,288.8628845214844,286.2538757324219,290.0099182128906,289.0144958496094,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2911075353622437,-0.0,-6.944679853404524e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.470353688811883e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.972742554964498e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,7.365832425421104e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.972740372177212e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0004730641085188,287.9593505859375,294.1499938964844,288.8432006835937,286.23760986328125,289.9995422363281,288.99267578125,287.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2722892761230469,-0.0,-6.943523089830705e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,9.469590440858155e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.97193856164813e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,7.365238707279786e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,9.971936378860846e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,0.0004730259533971,287.9556884765625,294.1499938964844,288.8238830566406,286.2215881347656,289.98907470703125,288.9712219238281,287.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.25387704372406,-0.0,-6.942394747966318e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.468128700973466e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.970398969016968e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,7.36410147510469e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.970396786229684e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,0.0004729529318865,287.9483947753906,294.1499938964844,288.7862548828125,286.1903381347656,289.9678955078125,288.9292907714844,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2182481288909912,-0.0,-6.940233276964136e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.468128700973466e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.970398969016968e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,7.36410147510469e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.970396786229684e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,0.0004729529318865,287.9483947753906,294.1499938964844,288.7862548828125,286.1903381347656,289.9678955078125,288.9292907714844,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2182481288909912,-0.0,-6.940233276964136e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.466767369303852e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,9.968965605366976e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,7.363043550867587e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.968963422579692e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,0.0004728849453385,287.9410705566406,294.1499938964844,288.75,286.1601257324219,289.9464416503906,288.88873291015625,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.184215784072876,-0.0,-6.938220309393729e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.466767369303852e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,9.968965605366976e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,7.363043550867587e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.968963422579692e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,0.0004728849453385,287.9410705566406,294.1499938964844,288.75,286.1601257324219,289.9464416503906,288.88873291015625,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.184215784072876,-0.0,-6.938220309393729e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
