time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,9.46546351769939e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.96759263216518e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.36202928237617e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.967590449377894e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,0.000472819810966,287.9337463378906,294.1499938964844,288.7174987792969,286.1329040527344,289.9247741699219,288.8497619628906,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1523557901382446,-0.0,-6.936291185866139e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,9.46546351769939e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.96759263216518e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.36202928237617e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.967590449377894e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,0.000472819810966,287.9337463378906,294.1499938964844,288.7174987792969,286.1329040527344,289.9247741699219,288.8497619628906,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1523557901382446,-0.0,-6.936291185866139e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.4641545729246e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,9.966213838197292e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,7.361010648310184e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.966211655410008e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0004727543855551,287.92645263671875,294.1499938964844,288.6908874511719,286.1103820800781,289.9029541015625,288.8133239746094,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.124483585357666,-0.0,-6.93435566745393e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.4641545729246e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,9.966213838197292e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,7.361010648310184e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.966211655410008e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0004727543855551,287.92645263671875,294.1499938964844,288.6908874511719,286.1103820800781,289.9029541015625,288.8133239746094,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.124483585357666,-0.0,-6.93435566745393e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,9.4634982815478e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.965522622223943e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,7.36050060368143e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,9.96552116703242e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,0.000472721614642,287.9228210449219,294.1499938964844,288.6796875,286.1007995605469,289.8920288085937,288.7962951660156,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.1122134923934937,-0.0,-6.933385776619616e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,9.46284126257524e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.964831406250596e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.359989831456915e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.964829223463312e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,0.0004726888146251,287.9191589355469,294.1499938964844,288.6697692871094,286.0922546386719,289.881103515625,288.7802124023437,287.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.1010191440582275,-0.0,-6.932414464699832e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.46152358665131e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.96344315353781e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,7.358964649029076e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.963440970750526e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0004726229817606,287.9118957519531,294.1499938964844,288.6537475585937,286.0782165527344,289.8593444824219,288.75079345703125,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0815746784210205,-0.0,-6.930466867061116e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.46152358665131e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.96344315353781e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,7.358964649029076e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.963440970750526e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0004726229817606,287.9118957519531,294.1499938964844,288.6537475585937,286.0782165527344,289.8593444824219,288.75079345703125,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0815746784210205,-0.0,-6.930466867061116e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.4601942691952e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.96204325929284e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.3579307354521e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.962041076505555e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0004725565668195,287.9046630859375,294.1499938964844,288.6424255371094,286.0679626464844,289.83770751953125,288.72540283203125,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.065998077392578,-0.0,-6.928502926939474e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.4601942691952e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.96204325929284e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.3579307354521e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.962041076505555e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0004725565668195,287.9046630859375,294.1499938964844,288.6424255371094,286.0679626464844,289.83770751953125,288.72540283203125,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.065998077392578,-0.0,-6.928502926939474e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.458848217036576e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.960625902749598e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,7.35688372515142e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.960623719962314e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0004724893369711,287.8974304199219,294.1499938964844,288.6354064941406,286.06121826171875,289.8163146972656,288.7041320800781,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.053954005241394,-0.0,-6.926514828364817e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.458848217036576e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.960625902749598e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,7.35688372515142e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.960623719962314e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0004724893369711,287.8974304199219,294.1499938964844,288.6354064941406,286.06121826171875,289.8163146972656,288.7041320800781,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.053954005241394,-0.0,-6.926514828364817e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.457481792196631e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,9.959187445929274e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,7.355820707743987e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.95918526314199e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004724210884887,287.8902587890625,294.1499938964844,288.63232421875,286.0576477050781,289.79522705078125,288.6869812011719,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.045135259628296,-0.0,-6.92449830808073e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.457481792196631e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,9.959187445929274e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,7.355820707743987e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.95918526314199e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004724210884887,287.8902587890625,294.1499938964844,288.63232421875,286.0576477050781,289.79522705078125,288.6869812011719,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.045135259628296,-0.0,-6.92449830808073e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,9.456789848627524e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.958458394976331e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,7.355283014476299e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.95845693978481e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,0.0004723865131381,287.8866577148437,294.1499938964844,288.63214111328125,286.05694580078125,289.7848205566406,288.6799621582031,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0418919324874878,-0.0,-6.923477258169441e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,9.456092811888084e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.957724250853062e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,7.354740228038281e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,9.957722068065776e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,0.0004723516758531,287.8830871582031,294.1499938964844,288.6327819824219,286.05694580078125,289.7745056152344,288.6739196777344,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0393177270889282,-0.0,-6.922447681745325e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,9.454679093323648e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.9562355899252e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,7.353640830842778e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.956234134733676e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.0004722810699604,287.8759765625,294.1499938964844,288.63641357421875,286.0588684082031,289.75421142578125,288.6644897460937,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.036003828048706,-0.0,-6.920362949358605e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,9.454679093323648e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.9562355899252e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,7.353640830842778e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.956234134733676e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.0004722810699604,287.8759765625,294.1499938964844,288.63641357421875,286.0588684082031,289.75421142578125,288.6644897460937,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.036003828048706,-0.0,-6.920362949358605e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.453240636503324e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,9.954720735549928e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,7.352521788561717e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.954718552762644e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.000472209212603,287.868896484375,294.1499938964844,288.64276123046875,286.06304931640625,289.7343444824219,288.6586303710937,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.035082459449768,-0.0,-6.918241268749625e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.453240636503324e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,9.954720735549928e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,7.352521788561717e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.954718552762644e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.000472209212603,287.868896484375,294.1499938964844,288.64276123046875,286.06304931640625,289.7343444824219,288.6586303710937,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.035082459449768,-0.0,-6.918241268749625e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.45177671383135e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,9.95317896013148e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,7.351383101195097e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.953176777344196e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0004721360746771,287.8618469238281,294.1499938964844,288.6515197753906,286.0691833496094,289.7149963378906,288.65606689453125,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0362167358398438,-0.0,-6.916082639918386e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.45177671383135e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,9.95317896013148e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,7.351383101195097e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.953176777344196e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0004721360746771,287.8618469238281,294.1499938964844,288.6515197753906,286.0691833496094,289.7149963378906,288.65606689453125,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0362167358398438,-0.0,-6.916082639918386e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,9.450287325307728e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,9.951610991265623e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.350224768742919e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,9.95160880847834e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,0.0004720616852864,287.8548583984375,294.1499938964844,288.6622314453125,286.0770263671875,289.6961975097656,288.6566162109375,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0391602516174316,-0.0,-6.913888483950359e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,9.450287325307728e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,9.951610991265623e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.350224768742919e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,9.95160880847834e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,0.0004720616852864,287.8548583984375,294.1499938964844,288.6622314453125,286.0770263671875,289.6961975097656,288.6566162109375,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0391602516174316,-0.0,-6.913888483950359e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.44953426369466e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.950817184289916e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,7.349639054154977e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.950815729098396e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0004720240540336,287.85137939453125,294.1499938964844,288.668212890625,286.0814819335937,289.6869812011719,288.6579284667969,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0411847829818726,-0.0,-6.912778616197103e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,9.448774653719738e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,9.95001828414388e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,7.349048973992467e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.950016101356596e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,0.0004719861317425,287.847900390625,294.1499938964844,288.6745300292969,286.08624267578125,289.6779479980469,288.6598205566406,287.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.043537735939026,-0.0,-6.911660932473751e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.447240881854668e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.94840229395777e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,7.347855716943741e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.948400838766248e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,0.000471909501357,287.8409729003906,294.1499938964844,288.68804931640625,286.09649658203125,289.66021728515625,288.665283203125,287.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0490559339523315,-0.0,-6.90940211711677e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.447240881854668e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.94840229395777e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,7.347855716943741e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.948400838766248e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,0.000471909501357,287.8409729003906,294.1499938964844,288.68804931640625,286.09649658203125,289.66021728515625,288.665283203125,287.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0490559339523315,-0.0,-6.90940211711677e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.44568673730828e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.94676593109034e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,7.346646452788264e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.946764475898816e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.0004718318523373,287.8341064453125,294.1499938964844,288.702392578125,286.1075439453125,289.6430969238281,288.6727600097656,287.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0555074214935305,-0.0,-6.907114169507622e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.44568673730828e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.94676593109034e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,7.346646452788264e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.946764475898816e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.0004718318523373,287.8341064453125,294.1499938964844,288.702392578125,286.1075439453125,289.6430969238281,288.6727600097656,287.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0555074214935305,-0.0,-6.907114169507622e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,9.444114402867854e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.945109923137352e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,7.345424091909081e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,9.945108467945828e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,0.0004717533010989,287.8273010253906,294.1499938964844,288.7171325683594,286.1190490722656,289.62652587890625,288.681884765625,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0625791549682615,-0.0,-6.904800642359987e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,9.444114402867854e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.945109923137352e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,7.345424091909081e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,9.945108467945828e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,0.0004717533010989,287.8273010253906,294.1499938964844,288.7171325683594,286.1190490722656,289.62652587890625,288.681884765625,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0625791549682615,-0.0,-6.904800642359987e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.44252678891644e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,9.943438635673374e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,7.344189361901954e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,9.943437180481852e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,0.0004716740222647,287.8205261230469,294.1499938964844,288.7319030761719,286.1307373046875,289.61053466796875,288.6923217773437,287.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0699814558029177,-0.0,-6.902465088387545e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.44252678891644e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,9.943438635673374e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,7.344189361901954e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,9.943437180481852e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,0.0004716740222647,287.8205261230469,294.1499938964844,288.7319030761719,286.1307373046875,289.61053466796875,288.6923217773437,287.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0699814558029177,-0.0,-6.902465088387545e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.441728616366164e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.942597534973174e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,7.343567995121703e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.942596079781651e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0004716341209132,287.8171691894531,294.1499938964844,288.7391967773437,286.13653564453125,289.60272216796875,288.6978759765625,287.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.073726773262024,-0.0,-6.901291271788068e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,9.44092753343284e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.941753523889928e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.342945173149928e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,9.941752068698406e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0004715941031463,287.8138122558594,294.1499938964844,288.746337890625,286.1422424316406,289.59503173828125,288.70361328125,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0774476528167725,-0.0,-6.900112481389442e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.439317364012824e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,9.940058953361586e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,7.341692980844527e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.940057498170064e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,0.0004715136892627,287.8071594238281,294.1499938964844,288.7600402832031,286.1533508300781,289.5800476074219,288.71551513671875,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0846796035766602,-0.0,-6.897745663536625e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.439317364012824e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,9.940058953361586e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,7.341692980844527e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.940057498170064e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,0.0004715136892627,287.8071594238281,294.1499938964844,288.7600402832031,286.1533508300781,289.5800476074219,288.71551513671875,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0846796035766602,-0.0,-6.897745663536625e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.437701373826712e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.938356379279868e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,7.340435695368797e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.938354924088344e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,0.0004714329552371,287.800537109375,294.1499938964844,288.7725830078125,286.1636962890625,289.5655822753906,288.7276611328125,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0914078950881958,-0.0,-6.895370319170979e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
