time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.437701373826712e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.938356379279868e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,7.340435695368797e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.938354924088344e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,0.0004714329552371,287.800537109375,294.1499938964844,288.7725830078125,286.1636962890625,289.5655822753906,288.7276611328125,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0914078950881958,-0.0,-6.895370319170979e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.436081018066034e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.93665016721934e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,7.33917549951002e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.936648712027818e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,0.0004713520174846,287.7939758300781,294.1499938964844,288.7835998535156,286.1730041503906,289.55157470703125,288.7396850585937,287.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0973522663116455,-0.0,-6.892989290463447e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.436081018066034e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.93665016721934e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,7.33917549951002e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.936648712027818e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,0.0004713520174846,287.7939758300781,294.1499938964844,288.7835998535156,286.1730041503906,289.55157470703125,288.7396850585937,287.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0973522663116455,-0.0,-6.892989290463447e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.434459934709594e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,9.934943227563052e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,7.337914576055482e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.93494177237153e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,0.0004712710215244,287.7874450683594,294.1499938964844,288.792724609375,286.18096923828125,289.5379943847656,288.75115966796875,287.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.1022250652313232,-0.0,-6.890607551213179e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.434459934709594e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,9.934943227563052e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,7.337914576055482e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.93494177237153e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,0.0004712710215244,287.7874450683594,294.1499938964844,288.792724609375,286.18096923828125,289.5379943847656,288.75115966796875,287.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.1022250652313232,-0.0,-6.890607551213179e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,9.433650120627136e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.934090485330672e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,7.337285205721855e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.934089030139148e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,0.0004712305963039,287.7842102050781,294.1499938964844,288.7964172363281,286.1843566894531,289.5313720703125,288.7565612792969,287.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.1041419506072998,-0.0,-6.889418102673518e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.432841034140438e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,9.93323847069405e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,7.336655835388228e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.933237015502527e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,0.0004711901710834,287.781005859375,294.1499938964844,288.7995300292969,286.1872863769531,289.5248413085937,288.7616577148437,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.1057026386260986,-0.0,-6.888230785762063e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.43200138863176e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.932354441843928e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,7.336002454394475e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.932352986652404e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0004711482324637,287.7776794433594,294.1499938964844,288.8020324707031,286.1898193359375,289.5181579589844,288.7666320800781,287.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.1069073677062988,-0.0,-6.886997283572782e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.431227954337372e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.9315402621869e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,7.335400732699782e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.931538079399616e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,0.0004711095825769,287.77459716796875,294.1499938964844,288.8036499023437,286.1916809082031,289.51202392578125,288.7709350585937,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.107663869857788,-0.0,-6.88586183628104e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.429623605683446e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.929850057233124e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,7.334152905968949e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.929848602041602e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0004710294306278,287.7682800292969,294.1499938964844,288.8046875,286.1937866210937,289.4994506835937,288.778564453125,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.107695460319519,-0.0,-6.883505676569257e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.429623605683446e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.929850057233124e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,7.334152905968949e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.929848602041602e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0004710294306278,287.7682800292969,294.1499938964844,288.8046875,286.1937866210937,289.4994506835937,288.778564453125,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.107695460319519,-0.0,-6.883505676569257e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.42803017096594e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,9.928172221407294e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,7.332913810387254e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.928170766215771e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004709498316515,287.7619934082031,294.1499938964844,288.80224609375,286.1933898925781,289.4870910644531,288.7841491699219,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1055840253829956,-0.0,-6.88116728042587e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.42803017096594e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,9.928172221407294e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,7.332913810387254e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.928170766215771e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004709498316515,287.7619934082031,294.1499938964844,288.80224609375,286.1933898925781,289.4870910644531,288.7841491699219,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1055840253829956,-0.0,-6.88116728042587e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,9.426451288163662e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.926509665092452e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,7.33168562874198e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.92650820990093e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,0.0004708709602709,287.7557678222656,294.1499938964844,288.7959289550781,286.1900939941406,289.474853515625,288.7873840332031,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1010408401489258,-0.0,-6.878850200564558e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,9.426451288163662e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.926509665092452e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,7.33168562874198e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.92650820990093e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,0.0004708709602709,287.7557678222656,294.1499938964844,288.7959289550781,286.1900939941406,289.474853515625,288.7873840332031,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1010408401489258,-0.0,-6.878850200564558e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.425668395124376e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.925685299094766e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,7.331076631089672e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.925683843903244e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0004708318738266,287.752685546875,294.1499938964844,288.7912292480469,286.1872863769531,289.4687805175781,288.7879333496094,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0977129936218262,-0.0,-6.877701252960834e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.424889867659658e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.924865298671648e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,7.330471271416172e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.924863843480124e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004707929620053,287.7496032714844,294.1499938964844,288.785400390625,286.1836853027344,289.46270751953125,288.7877502441406,287.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0937049388885498,-0.0,-6.876559410784466e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.423348092241211e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.923242032527924e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.329272193601355e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.9232405773364e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0004707159532699,287.74346923828125,294.1499938964844,288.77020263671875,286.1737976074219,289.4505310058594,288.78515625,287.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0835492610931396,-0.0,-6.874297753256543e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.423348092241211e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.923242032527924e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.329272193601355e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.9232405773364e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0004707159532699,287.74346923828125,294.1499938964844,288.77020263671875,286.1737976074219,289.4505310058594,288.78515625,287.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0835492610931396,-0.0,-6.874297753256543e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.421817230759189e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.92162968032062e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,7.328081119339913e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.921628225129098e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,0.0004706394975073,287.7374267578125,294.1499938964844,288.75,286.1601257324219,289.438232421875,288.7790222167969,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039468761533,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0700664520263672,-0.0,-6.87205243821154e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.421817230759189e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.92162968032062e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,7.328081119339913e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.921628225129098e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,0.0004706394975073,287.7374267578125,294.1499938964844,288.75,286.1601257324219,289.438232421875,288.7790222167969,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039468761533,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0700664520263672,-0.0,-6.87205243821154e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.419731941306964e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.91943379631266e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.326459308387712e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.919432341121136e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,0.0004705353057943,287.7314147949219,294.1499938964844,288.7247314453125,286.143798828125,289.4257507324219,288.7691955566406,287.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,1.053210735321045,-0.0,-6.868998525533243e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.419731941306964e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.91943379631266e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.326459308387712e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.919432341121136e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,0.0004705353057943,287.7314147949219,294.1499938964844,288.7247314453125,286.143798828125,289.4257507324219,288.7691955566406,287.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,1.053210735321045,-0.0,-6.868998525533243e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.416618559043854e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.916155249811708e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,7.324037869693711e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.916153794620186e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004703797749243,287.7254943847656,294.1499938964844,288.69488525390625,286.12615966796875,289.4129943847656,288.7552795410156,287.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358986847654e-09,0.0010033913422375,-0.0154560105875134,0.0,0.0,0.0,-0.007916840724647,60.0,1.0329205989837646,-0.0,-6.864446788767965e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.416618559043854e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.916155249811708e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,7.324037869693711e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.916153794620186e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004703797749243,287.7254943847656,294.1499938964844,288.69488525390625,286.12615966796875,289.4129943847656,288.7552795410156,287.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358986847654e-09,0.0010033913422375,-0.0154560105875134,0.0,0.0,0.0,-0.007916840724647,60.0,1.0329205989837646,-0.0,-6.864446788767965e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.414719534106553e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.914155816659333e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,7.322560850298032e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.914154361467808e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0004702849546447,287.7225341796875,294.1499938964844,288.6783752441406,286.11688232421875,289.406494140625,288.7466735839844,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237653948915067e-09,0.0010031886631622,-0.0153939137235283,0.0,0.0,0.0,-0.0079050892964005,60.0,1.021531343460083,-0.0,-6.861672829927556e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.41262551350519e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.911949746310712e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,7.320931763388216e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.91194901871495e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0004701803263742,287.7196044921875,294.1499938964844,288.6608581542969,286.1073303222656,289.39990234375,288.7370910644531,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211508196685145e-09,0.0010029651457443,-0.0153254242613911,0.0,0.0,0.0,-0.0078921280801296,60.0,1.009446382522583,-0.0,-6.858614653992845e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.409867925569416e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.90904591162689e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.318786811083555e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.909044456435367e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004700425779446,287.71612548828125,294.1499938964844,288.6385803222656,286.09552001953125,289.3918151855469,288.7242736816406,287.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177090394743345e-09,0.0010026708478108,-0.0152352638542652,0.0,0.0,0.0,-0.00787506531924,60.0,0.994046688079834,-0.0,-6.854589429394764e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.407915058545768e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.906989726005122e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,7.317268318729475e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.9069882708136e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.000469945021905,287.7138061523437,294.1499938964844,288.6230163574219,286.08746337890625,289.3863830566406,288.7151184082031,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152721443442033e-09,0.0010024624643847,-0.0151714272797107,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9833390712738036,-0.0,-6.851740863567103e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.40265817916952e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.901454177452253e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.313179958146065e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.901452722260728e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0004696824180427,287.7080383300781,294.1499938964844,288.5817565917969,286.0666809082031,289.37237548828125,288.6893920898437,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871268026119205e-09,0.0010019015753641,-0.0149995973333716,0.0,0.0,0.0,-0.0078304661437869,60.0,0.954677402973175,-0.0,-6.84407410744825e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.40265817916952e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.901454177452253e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.313179958146065e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.901452722260728e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0004696824180427,287.7080383300781,294.1499938964844,288.5817565917969,286.0666809082031,289.37237548828125,288.6893920898437,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871268026119205e-09,0.0010019015753641,-0.0149995973333716,0.0,0.0,0.0,-0.0078304661437869,60.0,0.954677402973175,-0.0,-6.84407410744825e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.397038229508324e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.895535913528876e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,7.308808562811464e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.895534458337352e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.000469401711598,287.7023620605469,294.1499938964844,288.53741455078125,286.0451354980469,289.3578796386719,288.6602783203125,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957068569958,60.0,0.9238485097885132,-0.0,-6.83588439187588e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.397038229508324e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.895535913528876e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,7.308808562811464e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.895534458337352e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.000469401711598,287.7023620605469,294.1499938964844,288.53741455078125,286.0451354980469,289.3578796386719,288.6602783203125,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957068569958,60.0,0.9238485097885132,-0.0,-6.83588439187588e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.391221101395786e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.889410284813492e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.304284372366965e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.889409557217732e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0004691111389547,287.6967163085937,294.1499938964844,288.4904479980469,286.0229187011719,289.3428039550781,288.6278076171875,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8910348415374756,-0.0,-6.827413301380147e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.391221101395786e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.889410284813492e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.304284372366965e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.889409557217732e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0004691111389547,287.6967163085937,294.1499938964844,288.4904479980469,286.0229187011719,289.3428039550781,288.6278076171875,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8910348415374756,-0.0,-6.827413301380147e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.38829471124336e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.886328189168124e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,7.302007725229487e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.886327461572364e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,0.0004689649504143,287.69390869140625,294.1499938964844,288.466064453125,286.0115966796875,289.3350524902344,288.6104431152344,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8739936351776123,-0.0,-6.823153597679267e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,9.385384328197688e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.883263555821031e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,7.299744174815714e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.883262100629508e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004688195476774,287.6911315917969,294.1499938964844,288.441162109375,286.00018310546875,289.3271789550781,288.5923767089844,287.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8565905094146729,-0.0,-6.8189180524314e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.379698167322204e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.87727617030032e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,7.295321847777814e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.877274715108796e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0004685355233959,287.6856384277344,294.1499938964844,288.3900146484375,285.97705078125,289.3109436035156,288.5543518066406,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.820824384689331,-0.0,-6.810647334987152e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.379698167322204e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.87727617030032e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,7.295321847777814e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.877274715108796e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0004685355233959,287.6856384277344,294.1499938964844,288.3900146484375,285.97705078125,289.3109436035156,288.5543518066406,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.820824384689331,-0.0,-6.810647334987152e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
