time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.374345245305447e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.87163875834085e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.291158544830978e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.871637303149328e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0004682681174017,287.68017578125,294.1499938964844,288.3373107910156,285.95367431640625,289.2940673828125,288.5138854980469,287.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7839295864105225,-0.0,-6.80286547094511e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.374345245305447e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.87163875834085e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.291158544830978e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.871637303149328e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0004682681174017,287.68017578125,294.1499938964844,288.3373107910156,285.95367431640625,289.2940673828125,288.5138854980469,287.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7839295864105225,-0.0,-6.80286547094511e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.369489271193744e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.866525942925364e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.287381595233455e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.86652448773384e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,0.0004680255660787,287.6747741699219,294.1499938964844,288.283447265625,285.9302062988281,289.2765808105469,288.4712829589844,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7462154030799866,-0.0,-6.79580978157901e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.369489271193744e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.866525942925364e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.287381595233455e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.86652448773384e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,0.0004680255660787,287.6747741699219,294.1499938964844,288.283447265625,285.9302062988281,289.2765808105469,288.4712829589844,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7462154030799866,-0.0,-6.79580978157901e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.365360165247694e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.862177103059366e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,7.284169987542555e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.862175647867844e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0004678193072322,287.6694641113281,294.1499938964844,288.2288513183594,285.9067687988281,289.2583923339844,288.4266357421875,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621772380948187e-09,0.0009979221504181,-0.0137805249541997,0.0,0.0,0.0,-0.0075997696258127,60.0,0.7079237699508667,-0.0,-6.789810669260987e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.365360165247694e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.862177103059366e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,7.284169987542555e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.862175647867844e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0004678193072322,287.6694641113281,294.1499938964844,288.2288513183594,285.9067687988281,289.2583923339844,288.4266357421875,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621772380948187e-09,0.0009979221504181,-0.0137805249541997,0.0,0.0,0.0,-0.0075997696258127,60.0,0.7079237699508667,-0.0,-6.789810669260987e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.363549906993283e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.86027080216445e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.28276208974421e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.860270074568688e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.000467728881631,287.66680908203125,294.1499938964844,288.2013854980469,285.8951110839844,289.24908447265625,288.4037170410156,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6886606812477112,-0.0,-6.787181661138676e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.362024866277352e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.858664998319e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,7.281576108653098e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.85866427072324e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004676527169067,287.6641845703125,294.1499938964844,288.1738586425781,285.8835144042969,289.2396240234375,288.38037109375,287.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580136352989484e-09,0.000997566152364,-0.0136714503169059,0.0,0.0,0.0,-0.0075791287235915,60.0,0.6693606376647949,-0.0,-6.784966188888576e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.360339754493908e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.8568903922569e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,7.280264981091022e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.856888937065378e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004675685195252,287.6606140136719,294.1499938964844,288.136474609375,285.86785888671875,289.2265014648437,288.3481140136719,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559078974926024e-09,0.0009973860578611,-0.0136162852868437,0.0,0.0,0.0,-0.0075686895288527,60.0,0.6431041359901428,-0.0,-6.78251694807841e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.359726391267031e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.85624428722076e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,7.279787678271532e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.856242832029238e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.0004675378731917,287.6589660644531,294.1499938964844,288.118896484375,285.8605651855469,289.2202453613281,288.332763671875,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551406889736654e-09,0.0009973203996196,-0.013596186414361,0.0,0.0,0.0,-0.0075648860074579,60.0,0.6307643055915833,-0.0,-6.781624506402295e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.358597890241072e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.855056123342364e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.278910197783262e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.855054668150842e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004674814990721,287.6537780761719,294.1499938964844,288.0643005371094,285.8381042480469,289.20025634765625,288.283935546875,287.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537263536581349e-09,0.0009971994441002,-0.0135591346770524,0.0,0.0,0.0,-0.0075578745454549,60.0,0.5923935770988464,-0.0,-6.77997959996901e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.358597890241072e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.855056123342364e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.278910197783262e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.855054668150842e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004674814990721,287.6537780761719,294.1499938964844,288.0643005371094,285.8381042480469,289.20025634765625,288.283935546875,287.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537263536581349e-09,0.0009971994441002,-0.0135591346770524,0.0,0.0,0.0,-0.0075578745454549,60.0,0.5923935770988464,-0.0,-6.77997959996901e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.35873031266965e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.855195821728556e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,7.279013516381383e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.855194366537036e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004674881347455,287.648681640625,294.1499938964844,288.01043701171875,285.8163146972656,289.1796569824219,288.23406982421875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538836500562638e-09,0.0009972128318622,-0.0135632539168,0.0,0.0,0.0,-0.0075586540624499,60.0,0.5545094609260559,-0.0,-6.780162209452102e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.35873031266965e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.855195821728556e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,7.279013516381383e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.855194366537036e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004674881347455,287.648681640625,294.1499938964844,288.01043701171875,285.8163146972656,289.1796569824219,288.23406982421875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538836500562638e-09,0.0009972128318622,-0.0135632539168,0.0,0.0,0.0,-0.0075586540624499,60.0,0.5545094609260559,-0.0,-6.780162209452102e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.360186959384008e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.856729593593629e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,7.280146382981911e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.856728138402104e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,0.0004675608943216,287.64361572265625,294.1499938964844,287.9577331542969,285.7952880859375,289.1584777832031,288.1834411621094,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901161440919e-09,0.0009973673149943,-0.0136105800047516,0.0,0.0,0.0,-0.0075676091946661,60.0,0.5173807740211487,-0.0,-6.782263284321743e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.360186959384008e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.856729593593629e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,7.280146382981911e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.856728138402104e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,0.0004675608943216,287.64361572265625,294.1499938964844,287.9577331542969,285.7952880859375,289.1584777832031,288.1834411621094,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901161440919e-09,0.0009973673149943,-0.0136105800047516,0.0,0.0,0.0,-0.0075676091946661,60.0,0.5173807740211487,-0.0,-6.782263284321743e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.361426782561466e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.858034900389612e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.28111044736579e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.858033445198088e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,0.000467622798169,287.64111328125,294.1499938964844,287.93194580078125,285.78515625,289.14764404296875,288.15789794921875,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572304839773777e-09,0.0009974989807233,-0.0136509342119097,0.0,0.0,0.0,-0.0075752455741167,60.0,0.4992092847824096,-0.0,-6.78405527310133e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.362918353872374e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.859605779638514e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.282270962605253e-05,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.859605052042753e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0004676973330788,287.6386413574219,294.1499938964844,287.9065856933594,285.7752380371094,289.13671875,288.1322937011719,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590855778336845e-09,0.0009976575383916,-0.0136995324864983,0.0,0.0,0.0,-0.0075844414532184,60.0,0.4812578558921814,-0.0,-6.786213191389835e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.366805898025632e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.863699960988016e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,7.285294850589707e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.863698505796492e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0004678915138356,287.6336975097656,294.1499938964844,287.8572998046875,285.75634765625,289.11444091796875,288.0810241699219,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392122083082086e-09,0.0009980710456147,-0.0138262128457427,0.0,0.0,0.0,-0.0076084141619503,60.0,0.4463563859462738,-0.0,-6.791840689857055e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.366805898025632e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.863699960988016e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,7.285294850589707e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.863698505796492e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0004678915138356,287.6336975097656,294.1499938964844,287.8572998046875,285.75634765625,289.11444091796875,288.0810241699219,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392122083082086e-09,0.0009980710456147,-0.0138262128457427,0.0,0.0,0.0,-0.0076084141619503,60.0,0.4463563859462738,-0.0,-6.791840689857055e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.37164222705178e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.868792403722182e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,7.289055793080479e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.86879094853066e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,0.0004681330756284,287.6288146972656,294.1499938964844,287.810302734375,285.7387390136719,289.0917358398437,288.0299072265625,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838485047221,0.0,0.0,0.0,-0.0076382439583539,60.0,0.4128313958644867,-0.0,-6.798845930688914e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.37164222705178e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.868792403722182e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,7.289055793080479e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.86879094853066e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,0.0004681330756284,287.6288146972656,294.1499938964844,287.810302734375,285.7387390136719,289.0917358398437,288.0299072265625,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838485047221,0.0,0.0,0.0,-0.0076382439583539,60.0,0.4128313958644867,-0.0,-6.798845930688914e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.37727018026635e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.874718671198934e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.293433009181172e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.874717943603172e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004684142186306,287.6239624023437,294.1499938964844,287.7659912109375,285.7225952148437,289.068603515625,287.9794311523437,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3811616003513336,-0.0,-6.807005803466383e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.37727018026635e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.874718671198934e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.293433009181172e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.874717943603172e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004684142186306,287.6239624023437,294.1499938964844,287.7659912109375,285.7225952148437,289.068603515625,287.9794311523437,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3811616003513336,-0.0,-6.807005803466383e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.383387805428356e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.881161531666294e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.298191485460848e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.881160076474772e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0004687198088504,287.6191711425781,294.1499938964844,287.7247314453125,285.7081298828125,289.0451354980469,287.929931640625,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3513102829456329,-0.0,-6.815881903321498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.383387805428356e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.881161531666294e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.298191485460848e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.881160076474772e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0004687198088504,287.6191711425781,294.1499938964844,287.7247314453125,285.7081298828125,289.0451354980469,287.929931640625,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3513102829456329,-0.0,-6.815881903321498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.386554302182049e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.884495375445113e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,7.300654397113249e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.884494647849353e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,0.0004688779881689,287.6167907714844,294.1499938964844,287.7053527832031,285.7015380859375,289.0332946777344,287.9056396484375,287.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3371627926826477,-0.0,-6.820477693736393e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.389736806042492e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.887847409117968e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,7.303129677893594e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.887845953926444e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.0004690369532909,287.61444091796875,294.1499938964844,287.6868896484375,285.6954650878906,289.0213928222656,287.8818359375,287.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.3236699998378753,-0.0,-6.825099063689778e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.394519292982297e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.892883099382745e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.306849147425964e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.892882371786982e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0004692758375313,287.6108703613281,294.1499938964844,287.66064453125,285.68719482421875,289.003173828125,287.84674072265625,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.3043852746486664,-0.0,-6.832046750560039e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.39599922276102e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.8944416095037e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.308000203920528e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.894440154312178e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004693497612606,287.6097412109375,294.1499938964844,287.6528625488281,285.684814453125,288.9974060058594,287.8358764648437,287.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2985581755638122,-0.0,-6.834196852878449e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.401828720001504e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.900580334942788e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,7.312534580705687e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.900578879751264e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.0004696409741882,287.6051330566406,294.1499938964844,287.6230163574219,285.6763610839844,288.9732666015625,287.792724609375,287.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2763471603393554,-0.0,-6.84267149608786e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.401828720001504e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.900580334942788e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,7.312534580705687e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.900578879751264e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.0004696409741882,287.6051330566406,294.1499938964844,287.6230163574219,285.6763610839844,288.9732666015625,287.792724609375,287.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2763471603393554,-0.0,-6.84267149608786e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.406993922311813e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.90601911325939e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,7.316551636904478e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.906018385663629e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.0004698989796452,287.6005249023437,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.75250244140625,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399211235741e-09,0.001002348260954,-0.0151365296915173,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2568662464618683,-0.0,-6.850183353890317e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.406993922311813e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.90601911325939e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,7.316551636904478e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.906018385663629e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.0004698989796452,287.6005249023437,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.75250244140625,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399211235741e-09,0.001002348260954,-0.0151365296915173,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2568662464618683,-0.0,-6.850183353890317e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.411061910213904e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.91030319710262e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,7.319715950870886e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.91030246950686e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004701021825894,287.59600830078125,294.1499938964844,287.5774230957031,285.666748046875,288.9248962402344,287.716064453125,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190010282125513e-09,0.0010027809767052,-0.0152691081166267,0.0,0.0,0.0,-0.0078814690932631,60.0,0.2407829761505127,-0.0,-6.856100753793727e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.411061910213904e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.91030319710262e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,7.319715950870886e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.91030246950686e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004701021825894,287.59600830078125,294.1499938964844,287.5774230957031,285.666748046875,288.9248962402344,287.716064453125,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190010282125513e-09,0.0010027809767052,-0.0152691081166267,0.0,0.0,0.0,-0.0078814690932631,60.0,0.2407829761505127,-0.0,-6.856100753793727e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.412682993570344e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.912010136758909e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,7.320976874325424e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.912009409163149e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004701831494458,287.59375,294.1499938964844,287.5692443847656,285.6659851074219,288.912841796875,287.6992492675781,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210171932252706e-09,0.0010029533877968,-0.0153219234198331,0.0,0.0,0.0,-0.0078914640471339,60.0,0.2339466512203216,-0.0,-6.858458334590979e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.413908992428333e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.913301619235426e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,7.321930024772882e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.913300164043903e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004702444130089,287.5915222167969,294.1499938964844,287.5624389648437,285.6659545898437,288.9008178710937,287.6835327148437,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2254144062023906e-09,0.0010030837729573,-0.0153618520125746,0.0,0.0,0.0,-0.0078990207985043,60.0,0.2280239909887313,-0.0,-6.860241086315e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.415192471351476e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.91465276456438e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.322928286157548e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.91465203696862e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,0.0004703084996435,287.58709716796875,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6552734375,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241330119394206e-09,0.0010032199788838,-0.0154035445302724,0.0,0.0,0.0,-0.0079069109633564,60.0,0.2189164608716964,-0.0,-6.862103418825427e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
