time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.415192471351476e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.91465276456438e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.322928286157548e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.91465203696862e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,0.0004703084996435,287.58709716796875,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6552734375,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241330119394206e-09,0.0010032199788838,-0.0154035445302724,0.0,0.0,0.0,-0.0079069109633564,60.0,0.2189164608716964,-0.0,-6.862103418825427e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.414812666364014e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.9142525868956e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.322632882278413e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.91425185929984e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0004702895239461,287.58270263671875,294.1499938964844,287.54998779296875,285.6732788085937,288.8534545898437,287.6319885253906,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236529515035727e-09,0.0010031790006905,-0.0153909688815474,0.0,0.0,0.0,-0.0079045314341783,60.0,0.213953822851181,-0.0,-6.861541379521442e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.414812666364014e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.9142525868956e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.322632882278413e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.91425185929984e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0004702895239461,287.58270263671875,294.1499938964844,287.54998779296875,285.6732788085937,288.8534545898437,287.6319885253906,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236529515035727e-09,0.0010031790006905,-0.0153909688815474,0.0,0.0,0.0,-0.0079045314341783,60.0,0.213953822851181,-0.0,-6.861541379521442e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.413120278622956e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.912470704875886e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.321316661546007e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.912469977280124e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004702050064224,287.5783996582031,294.1499938964844,287.54998779296875,285.6794738769531,288.8303527832031,287.6139831542969,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215374881435309e-09,0.0010029980912804,-0.0153355533257126,0.0,0.0,0.0,-0.0078940438106656,60.0,0.2124128341674804,-0.0,-6.859067269715524e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.413120278622956e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.912470704875886e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.321316661546007e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.912469977280124e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004702050064224,287.5783996582031,294.1499938964844,287.54998779296875,285.6794738769531,288.8303527832031,287.6139831542969,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215374881435309e-09,0.0010029980912804,-0.0153355533257126,0.0,0.0,0.0,-0.0078940438106656,60.0,0.2124128341674804,-0.0,-6.859067269715524e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.410738130100071e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.909961954690516e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.319464202737436e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.909961227094756e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0004700860008597,287.5741271972656,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.5999755859375,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027498938143,6.1856253452674545e-09,0.0010027437238022,-0.015257622115314,0.0,0.0,0.0,-0.0078792963176965,60.0,0.2118222415447235,-0.0,-6.855587741938507e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.410738130100071e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.909961954690516e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.319464202737436e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.909961227094756e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0004700860008597,287.5741271972656,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.5999755859375,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027498938143,6.1856253452674545e-09,0.0010027437238022,-0.015257622115314,0.0,0.0,0.0,-0.0078792963176965,60.0,0.2118222415447235,-0.0,-6.855587741938507e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.409302583662792e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.90845073829405e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.318347343243659e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.908449283102529e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0004700142890214,287.5719909667969,294.1499938964844,287.54998779296875,285.68658447265625,288.7964782714844,287.5942687988281,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025966912508,6.167705457471584e-09,0.0010025905212387,-0.015210679732263,0.0,0.0,0.0,-0.0078704124316573,60.0,0.2116018831729889,-0.0,-6.85349235141075e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.407737525179982e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.906802006298676e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,7.317130075534806e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.906801278702916e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.000469936087029,287.5699157714844,294.1499938964844,287.54998779296875,285.6884155273437,288.785400390625,287.5892028808594,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024296352639,6.148169084951861e-09,0.0010024234652519,-0.0151595026254653,0.0,0.0,0.0,-0.0078607276082038,60.0,0.2113935798406601,-0.0,-6.851208667058017e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.40479731070809e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.90370608633384e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.314843242056668e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.90370535873808e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0004697892291005,287.56640625,294.1499938964844,287.54998779296875,285.6909484863281,288.7669982910156,287.5820007324219,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021158959716,6.111479766701677e-09,0.0010021097259595,-0.0150633929297328,0.0,0.0,0.0,-0.0078425388783216,60.0,0.211055651307106,-0.0,-6.84691983110497e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.404204320162536e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.903081809170544e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,7.314381946343929e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.90308035397902e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0004697596014011,287.56573486328125,294.1499938964844,287.54998779296875,285.6913452148437,288.7635192871094,287.5807800292969,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020525660365,6.104082572733205e-09,0.0010020465124398,-0.0150440149009227,0.0,0.0,0.0,-0.0078388722613453,60.0,0.2109920680522918,-0.0,-6.846055811138285e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.400243288837372e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.898910502670331e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,7.311301305890083e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.89890904747881e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004695617244578,287.5616149902344,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741577148437,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016299784183,6.054661216836621e-09,0.0010016239248216,-0.0149145508185029,0.0,0.0,0.0,-0.0078143719583749,60.0,0.2105995863676071,-0.0,-6.8402819408675e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.400243288837372e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.898910502670331e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,7.311301305890083e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.89890904747881e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004695617244578,287.5616149902344,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741577148437,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016299784183,6.054661216836621e-09,0.0010016239248216,-0.0149145508185029,0.0,0.0,0.0,-0.0078143719583749,60.0,0.2105995863676071,-0.0,-6.8402819408675e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.395912638865413e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.894350660033524e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,7.307933265110478e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.894349204842e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004693454247899,287.5575561523437,294.1499938964844,287.54998779296875,285.6944885253906,288.7209777832031,287.569091796875,287.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000646202153348e-09,0.0010011619888246,-0.0147730521857738,0.0,0.0,0.0,-0.0077875941060483,60.0,0.2102134227752685,-0.0,-6.83397374245942e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.395912638865413e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.894350660033524e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,7.307933265110478e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.894349204842e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004693454247899,287.5575561523437,294.1499938964844,287.54998779296875,285.6944885253906,288.7209777832031,287.569091796875,287.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000646202153348e-09,0.0010011619888246,-0.0147730521857738,0.0,0.0,0.0,-0.0077875941060483,60.0,0.2102134227752685,-0.0,-6.83397374245942e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.391333878738806e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.889528155326845e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.304371683858335e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.889527427731082e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004691166977863,287.55352783203125,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943531000696112e-09,0.0010006736265495,-0.0146234314888715,0.0,0.0,0.0,-0.0077592795714735,60.0,0.2098330706357956,-0.0,-6.827307430512519e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.391333878738806e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.889528155326845e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.304371683858335e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.889527427731082e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004691166977863,287.55352783203125,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943531000696112e-09,0.0010006736265495,-0.0146234314888715,0.0,0.0,0.0,-0.0077592795714735,60.0,0.2098330706357956,-0.0,-6.827307430512519e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.388959006173536e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.887027408694848e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.302524318220094e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.887025953503326e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004689980414696,287.5515441894531,294.1499938964844,287.54998779296875,285.6947937011719,288.6900939941406,287.5634155273437,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913904921328594e-09,0.0010004203068092,-0.0145458215847611,0.0,0.0,0.0,-0.0077445926144719,60.0,0.2096458226442337,-0.0,-6.823850640103046e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.38655066420324e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.884491009870544e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.300651486730203e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.884490282274784e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0004688777553383,287.5495910644531,294.1499938964844,287.54998779296875,285.6945495605469,288.6799621582031,287.5619506835937,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.2094604223966598,-0.0,-6.82034624333028e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.38164521357976e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,9.879325807560237e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.296835974557325e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.879325079964474e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0004686327301897,287.5456848144531,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595397949219,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.2090960592031479,-0.0,-6.813212394263246e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.38164521357976e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,9.879325807560237e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.296835974557325e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.879325079964474e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0004686327301897,287.5456848144531,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595397949219,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.2090960592031479,-0.0,-6.813212394263246e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.376676462125032e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.874093666439876e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,7.292971713468432e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.874092938844116e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004683845327235,287.54180908203125,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.2087404280900955,-0.0,-6.805991148439716e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.376676462125032e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.874093666439876e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,7.292971713468432e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.874092938844116e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004683845327235,287.54180908203125,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.2087404280900955,-0.0,-6.805991148439716e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.371655323775484e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.868805500445887e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.289065979421139e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.868804772850126e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004681336868088,287.5379943847656,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560913085937,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.2083935439586639,-0.0,-6.798696006171667e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.371655323775484e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.868805500445887e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.289065979421139e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.868804772850126e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004681336868088,287.5379943847656,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560913085937,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.2083935439586639,-0.0,-6.798696006171667e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.366531594423576e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.863409650279208e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.28508093743585e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.863408922683448e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004678777477238,287.53424072265625,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.2080540508031845,-0.0,-6.791256623728259e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.366531594423576e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.863409650279208e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.28508093743585e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.863408922683448e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004678777477238,287.53424072265625,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.2080540508031845,-0.0,-6.791256623728259e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.36389697017148e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,9.860636055236682e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,7.283032027771696e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.86063532764092e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0004677461693063,287.5323791503906,294.1499938964844,287.54998779296875,285.68670654296875,288.5930480957031,287.55438232421875,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.2078867852687835,-0.0,-6.78743390380987e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.361214324599132e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,9.857810800895096e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,7.280945283127949e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.857810073299332e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.000467612146167,287.530517578125,294.1499938964844,287.54998779296875,285.68536376953125,288.5838317871094,287.5539245605469,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.2077206969261169,-0.0,-6.783542261246113e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.356097871204838e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.852423681877552e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.276966061908752e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.85242222668603e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0004673565854318,287.52716064453125,294.1499938964844,287.54998779296875,285.68280029296875,288.56707763671875,287.55322265625,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.2074173390865326,-0.0,-6.77612348454204e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.355643851449712e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.85194492386654e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,7.276612450368702e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.85194419627078e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.000467333884444,287.52685546875,294.1499938964844,287.54998779296875,285.6825866699219,288.5656433105469,287.5531616210937,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.2073910534381866,-0.0,-6.775464100883255e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.349799802294e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.845790918916464e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,7.272067159647122e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.845790191320702e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0004670419730246,287.5232238769531,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.2070634663105011,-0.0,-6.766995852558466e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.349799802294e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.845790918916464e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,7.272067159647122e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.845790191320702e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0004670419730246,287.5232238769531,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.2070634663105011,-0.0,-6.766995852558466e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.343620331492276e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.8392840300221e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,7.267261389642954e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.839283302426338e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0004667332977987,287.5196533203125,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.5520935058594,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.2067367434501648,-0.0,-6.758047987887039e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.343620331492276e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.8392840300221e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,7.267261389642954e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.839283302426338e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0004667332977987,287.5196533203125,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.5520935058594,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.2067367434501648,-0.0,-6.758047987887039e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.337175288237633e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.832496289163828e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.262248254846781e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.832495561568066e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004664113512262,287.5161437988281,294.1499938964844,287.54998779296875,285.6736755371094,288.51300048828125,287.5516967773437,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.2064104229211807,-0.0,-6.748720693394716e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.337175288237633e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.832496289163828e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.262248254846781e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.832495561568066e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004664113512262,287.5161437988281,294.1499938964844,287.54998779296875,285.6736755371094,288.51300048828125,287.5516967773437,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.2064104229211807,-0.0,-6.748720693394716e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.33384581003338e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.828990005189552e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,7.259658741531894e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.828989277593791e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0004662450228352,287.514404296875,294.1499938964844,287.54998779296875,285.6722412109375,288.5044860839844,287.551513671875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038892053067,60.0,0.2062471657991409,-0.0,-6.74390534527447e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.330453758593649e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.82541823759675e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.257020479300991e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.825417510000987e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.0004660755803342,287.5126647949219,294.1499938964844,287.54998779296875,285.6708068847656,288.49609375,287.5513916015625,287.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.2060841023921966,-0.0,-6.73900188985499e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
