time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.323526319349185e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.81812336249277e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.251631905091926e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.818122634897009e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0004657295357901,287.5092163085937,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511474609375,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.2057588249444961,-0.0,-6.728991763793601e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.323526319349185e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.81812336249277e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.251631905091926e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.818122634897009e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0004657295357901,287.5092163085937,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511474609375,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.2057588249444961,-0.0,-6.728991763793601e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.316477371612564e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,9.81070043053478e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.246149471029639e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.81069970293902e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004653774376492,287.5058288574219,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2054355293512344,-0.0,-6.718815370732045e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.316477371612564e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,9.81070043053478e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.246149471029639e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.81069970293902e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004653774376492,287.5058288574219,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2054355293512344,-0.0,-6.718815370732045e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.309399320045486e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.80324693955481e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.240644481498748e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.803246211959048e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0004650238843169,287.50250244140625,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2051157057285308,-0.0,-6.708604161076438e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.309399320045486e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.80324693955481e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.240644481498748e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.803246211959048e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0004650238843169,287.50250244140625,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2051157057285308,-0.0,-6.708604161076438e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.302396210841836e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.795872756512836e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.23519769962877e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.795872028917074e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004646740562748,287.49920654296875,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506591796875,287.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.204800471663475,-0.0,-6.698508769886757e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.302396210841836e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.795872756512836e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.23519769962877e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.795872028917074e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004646740562748,287.49920654296875,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506591796875,287.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.204800471663475,-0.0,-6.698508769886757e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.298948862124234e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.792242053663358e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.232516509247944e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,9.792241326067597e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.00046450184891,287.49755859375,294.1499938964844,287.54998779296875,285.66131591796875,288.4237976074219,287.55059814453125,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.2046456038951873,-0.0,-6.693542076163794e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.295575000578538e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.788689931156114e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.229892798932269e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.788689203560352e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0004643333377316,287.4959411621094,294.1499938964844,287.54998779296875,285.6607971191406,288.4161376953125,287.550537109375,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.204492911696434,-0.0,-6.688683384936668e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.2890921223443e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.781862172530964e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.224849832709879e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.781861444935204e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0004640094703063,287.49273681640625,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.2041952759027481,-0.0,-6.679350406102459e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.2890921223443e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.781862172530964e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.224849832709879e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.781861444935204e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0004640094703063,287.49273681640625,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.2041952759027481,-0.0,-6.679350406102459e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.283005783800036e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,9.775453509064393e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.220116094686091e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.77545278146863e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0004637054807972,287.48956298828125,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.2039088010787964,-0.0,-6.670595098512423e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.283005783800036e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,9.775453509064393e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.220116094686091e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.77545278146863e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0004637054807972,287.48956298828125,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.2039088010787964,-0.0,-6.670595098512423e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.277476783609018e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.769631287781522e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.215816003736109e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.76963056018576e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0004634292854461,287.4864196777344,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.2036360949277877,-0.0,-6.662645546384739e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.277476783609018e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.769631287781522e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.215816003736109e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.76963056018576e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0004634292854461,287.4864196777344,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.2036360949277877,-0.0,-6.662645546384739e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.272609167965128e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.764504648046568e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.212029595393687e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.764503920450808e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0004631861229427,287.4833374023437,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.2033799588680267,-0.0,-6.65565025315118e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.272609167965128e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.764504648046568e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.212029595393687e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.764503920450808e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0004631861229427,287.4833374023437,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.2033799588680267,-0.0,-6.65565025315118e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.270443115383388e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.762224362930284e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.210345211206004e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.762223635334522e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.000463077914901,287.4818115234375,294.1499938964844,287.54998779296875,285.6638488769531,288.35015869140625,287.5502319335937,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.2032589763402938,-0.0,-6.65253807596855e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.268497524317354e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.760175453266128e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.208831812022254e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.760174725670367e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004629807372111,287.48028564453125,294.1499938964844,287.54998779296875,285.66522216796875,288.3431396484375,287.5502319335937,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.2031429857015609,-0.0,-6.649744221931543e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.265305561712012e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.756813960848376e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.206349255284294e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.756813233252616e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0004628212773241,287.477294921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721084530545795e-09,0.000987236155197,-0.0105065423995256,0.0,0.0,0.0,-0.0069802561774849,60.0,0.2029257416725158,-0.0,-6.645158379114946e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.265305561712012e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.756813960848376e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.206349255284294e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.756813233252616e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0004628212773241,287.477294921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721084530545795e-09,0.000987236155197,-0.0105065423995256,0.0,0.0,0.0,-0.0069802561774849,60.0,0.2029257416725158,-0.0,-6.645158379114946e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.262996900361033e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,9.754383063409476e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.204553548945114e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.754382335813716e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004627059679478,287.47430419921875,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,287.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433017182792355e-09,0.000986989820376,-0.0104310661554336,0.0,0.0,0.0,-0.0069659752771258,60.0,0.2027314901351928,-0.0,-6.641842276167155e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.262996900361033e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,9.754383063409476e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.204553548945114e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.754382335813716e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004627059679478,287.47430419921875,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,287.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433017182792355e-09,0.000986989820376,-0.0104310661554336,0.0,0.0,0.0,-0.0069659752771258,60.0,0.2027314901351928,-0.0,-6.641842276167155e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.261740342481062e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.753059566719458e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.203576387837529e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.753058839123696e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0004626432200893,287.47137451171875,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327601388354196e-09,0.0009868554770946,-0.0103899305686354,0.0,0.0,0.0,-0.0069581917487084,60.0,0.2025602310895919,-0.0,-6.640035365990117e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.261740342481062e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.753059566719458e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.203576387837529e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.753058839123696e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0004626432200893,287.47137451171875,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327601388354196e-09,0.0009868554770946,-0.0103899305686354,0.0,0.0,0.0,-0.0069581917487084,60.0,0.2025602310895919,-0.0,-6.640035365990117e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.261515515390784e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.752823098096997e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.203401764854789e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.752822370501236e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004626319860108,287.4684753417969,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.324755664697477e-09,0.0009868311462923,-0.0103824753314256,0.0,0.0,0.0,-0.0069567812606692,60.0,0.2024143934249878,-0.0,-6.63970780578893e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.261515515390784e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.752823098096997e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.203401764854789e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.752822370501236e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004626319860108,287.4684753417969,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.324755664697477e-09,0.0009868311462923,-0.0103824753314256,0.0,0.0,0.0,-0.0069567812606692,60.0,0.2024143934249878,-0.0,-6.63970780578893e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.2616981419269e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.753015183378012e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.203543646028265e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.753015183378012e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004626410955097,287.467041015625,294.1499938964844,287.54998779296875,285.6893615722656,288.28277587890625,287.55010986328125,287.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327009861526676e-09,0.0009868503548204,-0.0103883808478713,0.0,0.0,0.0,-0.0069578983820974,60.0,0.2023508250713348,-0.0,-6.639967153887484e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.262143430532888e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.753483755048364e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.2038899816107e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.753483027452604e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004626633308362,287.46563720703125,294.1499938964844,287.54998779296875,285.6933288574219,288.2763366699219,287.55010986328125,287.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332530334494322e-09,0.0009868975030258,-0.0104028452187776,0.0,0.0,0.0,-0.0069606350734829,60.0,0.2022928893566131,-0.0,-6.640602379093252e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.263643732992932e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.755063365446404e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,7.205056317616254e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.755063365446404e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004627382731996,287.4627990722656,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351175864059087e-09,0.0009870569920167,-0.0104516977444291,0.0,0.0,0.0,-0.006969878450036,60.0,0.2021915316581726,-0.0,-6.642748928697986e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.263643732992932e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.755063365446404e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,7.205056317616254e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.755063365446404e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004627382731996,287.4627990722656,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351175864059087e-09,0.0009870569920167,-0.0104516977444291,0.0,0.0,0.0,-0.006969878450036,60.0,0.2021915316581726,-0.0,-6.642748928697986e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.265931294066831e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.75747316260822e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,7.206836016848683e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.75747243501246e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.000462852534838,287.46002197265625,294.1499938964844,287.54998779296875,285.7112731933594,288.2512512207031,287.5500793457031,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379635765161538e-09,0.0009873003000393,-0.0105262640863657,0.0,0.0,0.0,-0.0069839870557188,60.0,0.2021109014749527,-0.0,-6.646025241252573e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.265931294066831e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.75747316260822e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,7.206836016848683e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.75747243501246e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.000462852534838,287.46002197265625,294.1499938964844,287.54998779296875,285.7112731933594,288.2512512207031,287.5500793457031,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379635765161538e-09,0.0009873003000393,-0.0105262640863657,0.0,0.0,0.0,-0.0069839870557188,60.0,0.2021109014749527,-0.0,-6.646025241252573e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.268867142964154e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.760564716998488e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.209119212348014e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.760563989402726e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0004629991890396,287.457275390625,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416172760812742e-09,0.0009876127587631,-0.0106219919398427,0.0,0.0,0.0,-0.0070020998828113,60.0,0.202045738697052,-0.0,-6.65023236479101e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.268867142964154e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.760564716998488e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.209119212348014e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.760563989402726e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0004629991890396,287.457275390625,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416172760812742e-09,0.0009876127587631,-0.0106219919398427,0.0,0.0,0.0,-0.0070020998828113,60.0,0.202045738697052,-0.0,-6.65023236479101e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.272427269024774e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.764313290361316e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,7.211888441815972e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.764312562765554e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004631770425476,287.4545288085937,294.1499938964844,287.54998779296875,285.732177734375,288.2269592285156,287.550048828125,287.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460484870350001e-09,0.0009879916906356,-0.0107380906119942,0.0,0.0,0.0,-0.00702406745404,60.0,0.2019988745450973,-0.0,-6.65533690380471e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.272427269024774e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.764313290361316e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,7.211888441815972e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.764312562765554e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004631770425476,287.4545288085937,294.1499938964844,287.54998779296875,285.732177734375,288.2269592285156,287.550048828125,287.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460484870350001e-09,0.0009879916906356,-0.0107380906119942,0.0,0.0,0.0,-0.00702406745404,60.0,0.2019988745450973,-0.0,-6.65533690380471e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.274407784687357e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.76639857981354e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.213428762042895e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.76639857981354e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.0004632759664673,287.45318603515625,294.1499938964844,287.54998779296875,285.73779296875,288.22100830078125,287.550048828125,287.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851380387456175e-09,0.0009882024023681,-0.0108026815578341,0.0,0.0,0.0,-0.0070362887345254,60.0,0.2019808739423751,-0.0,-6.658177653662278e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
