time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.276490891352296e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.768593008629978e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,7.215049117803574e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.768592281034216e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0004633800126612,287.4518737792969,294.1499938964844,287.54998779296875,285.7435302734375,288.2151184082031,287.550048828125,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072848600861e-09,0.0009884241735562,-0.0108706317842006,0.0,0.0,0.0,-0.0070491461083292,60.0,0.201965644955635,-0.0,-6.661166906951621e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.28097651922144e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.773315832717344e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,7.218537211883813e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.773315105121584e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.000463604053948,287.44921875,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912181758198e-09,0.0009889017092064,-0.0110169313848018,0.0,0.0,0.0,-0.0070768278092145,60.0,0.2019435763359069,-0.0,-6.667605134680343e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.28097651922144e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.773315832717344e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,7.218537211883813e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.773315105121584e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.000463604053948,287.44921875,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912181758198e-09,0.0009889017092064,-0.0110169313848018,0.0,0.0,0.0,-0.0070768278092145,60.0,0.2019435763359069,-0.0,-6.667605134680343e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.285780106438324e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.778374806046486e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,7.222274143714458e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.778374078450724e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.000463844044134,287.44659423828125,294.1499938964844,287.54998779296875,285.7676086425781,288.1921081542969,287.5500183105469,287.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,0.0,0.0,-0.007106480654329,60.0,0.2019308358430862,-0.0,-6.67450521518731e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.285780106438324e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.778374806046486e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,7.222274143714458e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.778374078450724e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.000463844044134,287.44659423828125,294.1499938964844,287.54998779296875,285.7676086425781,288.1921081542969,287.5500183105469,287.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,0.0,0.0,-0.007106480654329,60.0,0.2019308358430862,-0.0,-6.67450521518731e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.290834714192896e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.78369716904126e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.226205343613401e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.7836964414455e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0004640964907594,287.4440002441406,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653998468657e-09,0.0009899513097479,-0.0113385114818811,0.0,0.0,0.0,-0.0071376762352883,60.0,0.2019261121749878,-0.0,-6.681767672489515e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.290834714192896e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.78369716904126e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.226205343613401e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.7836964414455e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0004640964907594,287.4440002441406,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653998468657e-09,0.0009899513097479,-0.0113385114818811,0.0,0.0,0.0,-0.0071376762352883,60.0,0.2019261121749878,-0.0,-6.681767672489515e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.296030475525184e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.789168689167128e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.230246410472319e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.789168689167128e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004643560678232,287.44146728515625,294.1499938964844,287.54998779296875,285.79302978515625,288.1698608398437,287.5500183105469,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697509847581,60.0,0.2019264996051788,-0.0,-6.689239739898768e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.296030475525184e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.789168689167128e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,7.230246410472319e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.789168689167128e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004643560678232,287.44146728515625,294.1499938964844,287.54998779296875,285.79302978515625,288.1698608398437,287.5500183105469,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697509847581,60.0,0.2019264996051788,-0.0,-6.689239739898768e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.298662916989996e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.79194010142237e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.23229386494495e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.79194010142237e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,0.0004644875298254,287.440185546875,294.1499938964844,287.54998779296875,285.7995300292969,288.1643981933594,287.5500183105469,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.2019282579421997,-0.0,-6.693025511594898e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.30130045162514e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.794718062039463e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.234344957396388e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.794717334443705e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0004646192828658,287.4389343261719,294.1499938964844,287.54998779296875,285.8060607910156,288.15899658203125,287.5500183105469,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.2019306421279907,-0.0,-6.696820520346591e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.30655369302258e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.800249972613528e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,7.238431135192513e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.800249972613528e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0004648817121051,287.4364624023437,294.1499938964844,287.54998779296875,285.8191833496094,288.1483764648437,287.5500183105469,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.2019363194704055,-0.0,-6.704383537226023e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.30655369302258e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.800249972613528e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,7.238431135192513e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.800249972613528e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0004648817121051,287.4364624023437,294.1499938964844,287.54998779296875,285.8191833496094,288.1483764648437,287.5500183105469,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.2019363194704055,-0.0,-6.704383537226023e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.311736357631162e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.805707668419927e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.242462015710771e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.805706940824166e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.000465140590677,287.4339904785156,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,287.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2019421309232711,-0.0,-6.711847788665183e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.311736357631162e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.805707668419927e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.242462015710771e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.805706940824166e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.000465140590677,287.4339904785156,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,287.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2019421309232711,-0.0,-6.711847788665183e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.316745126852766e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.810982010094448e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.246357563417405e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.810981282498688e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004653907963074,287.4315795898437,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.201945886015892,-0.0,-6.719065481775034e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.316745126852766e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.810982010094448e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.246357563417405e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.810981282498688e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004653907963074,287.4315795898437,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.201945886015892,-0.0,-6.719065481775034e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.321576362708583e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.816069359658286e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.25011559552513e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.816069359658286e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004656321252696,287.4291687011719,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2019470483064651,-0.0,-6.726031642756426e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.321576362708583e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.816069359658286e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.25011559552513e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.816069359658286e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004656321252696,287.4291687011719,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2019470483064651,-0.0,-6.726031642756426e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.323894482804462e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.818511171033606e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.251918577821925e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.818510443437845e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.000465747929411,287.427978515625,294.1499938964844,287.54998779296875,285.8646850585937,288.11248779296875,287.5500183105469,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.2019460350275039,-0.0,-6.729375456870913e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.326138388132676e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.820873674470933e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,7.253663352457806e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.82087294687517e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,0.0004658599791582,287.42681884765625,294.1499938964844,287.54998779296875,285.8710021972656,288.1075134277344,287.5500183105469,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.2019437551498413,-0.0,-6.732611979032299e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.330386819783598e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.825347660807891e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.256968092406169e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.825346933212133e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004660722333937,287.4244689941406,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.201934814453125,-0.0,-6.738743252299173e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.330386819783598e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.825347660807891e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.256968092406169e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.825346933212133e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004660722333937,287.4244689941406,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.201934814453125,-0.0,-6.738743252299173e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.334323112852871e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.829492773860692e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.260029815370217e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.829492046264932e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0004662688297685,287.42218017578125,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.2019198536872863,-0.0,-6.744426173099782e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.334323112852871e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.829492773860692e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.260029815370217e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.829492046264932e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0004662688297685,287.42218017578125,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.2019198536872863,-0.0,-6.744426173099782e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.33787814574316e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.83323625405319e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.262794679263607e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.833235526457428e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,0.0004664464213419,287.4198913574219,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,287.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.2018976658582687,-0.0,-6.749560554908386e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.33787814574316e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.83323625405319e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.262794679263607e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.833235526457428e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,0.0004664464213419,287.4198913574219,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,287.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.2018976658582687,-0.0,-6.749560554908386e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.341065742773937e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.836592653300612e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.265273598022759e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.836592653300612e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004666056483983,287.4176330566406,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.2018681764602661,-0.0,-6.75416487183611e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.341065742773937e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.836592653300612e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.265273598022759e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.836592653300612e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004666056483983,287.4176330566406,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.2018681764602661,-0.0,-6.75416487183611e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.342505654785782e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.838108962867408e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,7.266393367899582e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.838108235271648e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004666775639634,287.4165344238281,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.2018501609563827,-0.0,-6.75624463042368e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.343839337816462e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.839513950282708e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,7.267430919455364e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.839513222686946e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0004667442117352,287.4154357910156,294.1499938964844,287.54998779296875,285.9284973144531,288.060302734375,287.54998779296875,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.2018300890922546,-0.0,-6.758172332865797e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.346168371848762e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.841965947998688e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.269242632901296e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.841965947998688e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0004668605397455,287.4132385253906,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2017832249403,-0.0,-6.761537463262357e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.346168371848762e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.841965947998688e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.269242632901296e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.841965947998688e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0004668605397455,287.4132385253906,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2017832249403,-0.0,-6.761537463262357e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.348079038318248e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.843978477874772e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.270729111041874e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.84397775027901e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004669560003094,287.4110717773437,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345237826012e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.2017276138067245,-0.0,-6.764298632333522e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.348079038318248e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.843978477874772e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.270729111041874e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.84397775027901e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004669560003094,287.4110717773437,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345237826012e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.2017276138067245,-0.0,-6.764298632333522e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.349499305244537e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.845473687164484e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.271832873811945e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.845472959568724e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004670269263442,287.4089660644531,294.1499938964844,287.54998779296875,285.955322265625,288.03387451171875,287.54998779296875,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.0132519379258155,0.0,0.0,0.0,-0.0074997427873313,60.0,0.2016624957323074,-0.0,-6.76634996921166e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.349499305244537e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.845473687164484e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.271832873811945e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.845472959568724e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004670269263442,287.4089660644531,294.1499938964844,287.54998779296875,285.955322265625,288.03387451171875,287.54998779296875,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.0132519379258155,0.0,0.0,0.0,-0.0074997427873313,60.0,0.2016624957323074,-0.0,-6.76634996921166e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.35044517973438e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.846469765761869e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.272568473126739e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.846469038166106e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.000467074161861,287.4068603515625,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.2015868723392486,-0.0,-6.767714921807055e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.35044517973438e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.846469765761869e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.272568473126739e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.846469038166106e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.000467074161861,287.4068603515625,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.2015868723392486,-0.0,-6.767714921807055e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
