time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.350725304102524e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.846765169641004e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,7.272786751855165e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.846764442045242e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004670881608035,287.40582275390625,294.1499938964844,287.54998779296875,285.9657897949219,288.02117919921875,287.54998779296875,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.2015451788902282,-0.0,-6.768118510080967e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.35086136450991e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.846908506006002e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,7.272892980836332e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.84690777841024e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004670949710998,287.40478515625,294.1499938964844,287.54998779296875,285.96875,288.0169982910156,287.54998779296875,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.2015006691217422,-0.0,-6.768313909333301e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.350693289889024e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.846730972640216e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.272762013599277e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.846730245044456e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004670865600928,287.4027404785156,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2014028280973434,-0.0,-6.768066640461258e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.350693289889024e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.846730972640216e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.272762013599277e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.846730245044456e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004670865600928,287.4027404785156,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2014028280973434,-0.0,-6.768066640461258e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.34993804548867e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.845935710472986e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.27217411622405e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.845934982877223e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004670488415285,287.40069580078125,294.1499938964844,287.54998779296875,285.97784423828125,288.000732421875,287.54998779296875,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.2012932747602462,-0.0,-6.766969562477243e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.34993804548867e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.845935710472986e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.27217411622405e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.845934982877223e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004670488415285,287.40069580078125,294.1499938964844,287.54998779296875,285.97784423828125,288.000732421875,287.54998779296875,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.2012932747602462,-0.0,-6.766969562477243e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.34870113269426e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.844633314060049e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.271212234627455e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.844632586464286e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004669870249927,287.3987121582031,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,287.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961102623492,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.2011710256338119,-0.0,-6.76517544206945e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.34870113269426e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.844633314060049e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.271212234627455e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.844632586464286e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004669870249927,287.3987121582031,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,287.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961102623492,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.2011710256338119,-0.0,-6.76517544206945e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.347177547169848e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.84302896540612e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.270027708727866e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.843028237810358e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0004669109475798,287.3967590332031,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2010407000780105,-0.0,-6.762967075246706e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.347177547169848e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.84302896540612e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.270027708727866e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.843028237810358e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0004669109475798,287.3967590332031,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2010407000780105,-0.0,-6.762967075246706e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.34630588744767e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.84211073955521e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.269349589478225e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.842110011959448e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0004668673791456,287.3957824707031,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.2009727209806442,-0.0,-6.761703730262525e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.345369471702723e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.841124847298488e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.268620538525283e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.841124119702728e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004668206092901,287.3948059082031,294.1499938964844,287.54998779296875,285.9748229980469,287.97735595703125,287.54998779296875,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.2009032368659973,-0.0,-6.760346593637223e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.343297278974204e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.838942787609994e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.267008913913742e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.838942060014232e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0004667170869652,287.39288330078125,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.200760006904602,-0.0,-6.757345261121372e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.343297278974204e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.838942787609994e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.267008913913742e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.838942060014232e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0004667170869652,287.39288330078125,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.200760006904602,-0.0,-6.757345261121372e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.340963151771577e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.836484241532162e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,7.265193562489003e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.836484241532162e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004666004970204,287.3910217285156,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.2006107419729232,-0.0,-6.753965919870097e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.340963151771577e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.836484241532162e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,7.265193562489003e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.836484241532162e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004666004970204,287.3910217285156,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.2006107419729232,-0.0,-6.753965919870097e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.338380914414302e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.833765943767504e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.26318612578325e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.83376521617174e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,0.0004664715379476,287.38916015625,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.200455904006958,-0.0,-6.750229886165472e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.338380914414302e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.833765943767504e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.26318612578325e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.83376521617174e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,0.0004664715379476,287.38916015625,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.200455904006958,-0.0,-6.750229886165472e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.335560753243044e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.830795897869392e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.260991696966812e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.830795170273632e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004663306463044,287.3873291015625,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2002957314252853,-0.0,-6.746149239234e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.335560753243044e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.830795897869392e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.260991696966812e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.830795170273632e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004663306463044,287.3873291015625,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2002957314252853,-0.0,-6.746149239234e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.334064816357568e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.829220653045924e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,7.259828271344304e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.82921992545016e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004662559076678,287.38641357421875,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.2002136707305908,-0.0,-6.743985636603611e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.332513582194224e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.827587200561538e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,7.258621917571872e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.827586472965776e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004661784332711,287.385498046875,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.2001304179430008,-0.0,-6.741742453186816e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.329251770395786e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.824152220971882e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,7.256085518747568e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.824152220971882e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004660155100282,287.3837280273437,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1999605149030685,-0.0,-6.737028002135048e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.329251770395786e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.824152220971882e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,7.256085518747568e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.824152220971882e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004660155100282,287.3837280273437,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1999605149030685,-0.0,-6.737028002135048e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.32579205255024e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.82050914899446e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,7.253394142026082e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.82050914899446e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004658426914829,287.3819885253906,294.1499938964844,287.54998779296875,285.8916931152344,287.927490234375,287.54998779296875,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1997861117124557,-0.0,-6.73202862344624e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.32579205255024e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.82050914899446e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,7.253394142026082e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.82050914899446e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004658426914829,287.3819885253906,294.1499938964844,287.54998779296875,285.8916931152344,287.927490234375,287.54998779296875,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1997861117124557,-0.0,-6.73202862344624e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.322153346147388e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.816677629714832e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.250564522109926e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.81667690211907e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004656609380617,287.3802490234375,294.1499938964844,287.54998779296875,285.8743896484375,287.9208679199219,287.54998779296875,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1996077001094818,-0.0,-6.726772738829824e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.322153346147388e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.816677629714832e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.250564522109926e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.81667690211907e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004656609380617,287.3802490234375,294.1499938964844,287.54998779296875,285.8743896484375,287.9208679199219,287.54998779296875,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1996077001094818,-0.0,-6.726772738829824e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.318356751464309e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.812678763410076e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.247611210914329e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.812678763410076e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0004654712683986,287.3785400390625,294.1499938964844,287.54998779296875,285.8564147949219,287.91436767578125,287.54998779296875,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1994257122278213,-0.0,-6.721290901623433e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.318356751464309e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.812678763410076e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.247611210914329e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.812678763410076e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0004654712683986,287.3785400390625,294.1499938964844,287.54998779296875,285.8564147949219,287.91436767578125,287.54998779296875,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1994257122278213,-0.0,-6.721290901623433e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.316408250015228e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.810626943362875e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,7.246095628943294e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.810626215767115e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0004653739160858,287.377685546875,294.1499938964844,287.54998779296875,285.84722900390625,287.9111633300781,287.54998779296875,287.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1993335485458374,-0.0,-6.718478573475295e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.314427734352648e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.808541653910652e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.244555308716372e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.80854092631489e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.000465274992166,287.3768615722656,294.1499938964844,287.54998779296875,285.83795166015625,287.9079895019531,287.54998779296875,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1992406994104385,-0.0,-6.715621481134805e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.310390305472538e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.804289584280924e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.24141500541009e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.804289584280924e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.000465073302621,287.37518310546875,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1990532428026199,-0.0,-6.709797162329778e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.310390305472538e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.804289584280924e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.24141500541009e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.804289584280924e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.000465073302621,287.37518310546875,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1990532428026199,-0.0,-6.709797162329778e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.30628229980357e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.799964027479292e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.238220132421702e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.799964027479292e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004648681206163,287.3735656738281,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1988640427589416,-0.0,-6.703874788627219e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.30628229980357e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.799964027479292e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.238220132421702e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.799964027479292e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004648681206163,287.3735656738281,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1988640427589416,-0.0,-6.703874788627219e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.302135003963484e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.795596997719258e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.234993972815573e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.795596270123497e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004646609595511,287.3719482421875,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1986738443374633,-0.0,-6.697897703134005e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.302135003963484e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.795596997719258e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.234993972815573e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.795596270123497e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004646609595511,287.3719482421875,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1986738443374633,-0.0,-6.697897703134005e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.29798188735731e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.791222692001612e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.231763447634876e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.791222692001612e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004644534783437,287.370361328125,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1984833329916,-0.0,-6.691914933298905e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
