time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.29798188735731e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.791222692001612e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.231763447634876e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.791222692001612e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004644534783437,287.370361328125,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1984833329916,-0.0,-6.691914933298905e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.29591406020336e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.789045725483449e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.230156188597903e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.789045725483449e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004643502179533,287.3695678710937,294.1499938964844,287.54998779296875,285.7552490234375,287.88067626953125,287.54998779296875,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1983881890773773,-0.0,-6.68893775923607e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.29386296775192e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.786886221263558e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,7.228560571093112e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.786886221263558e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.0004642477724701,287.3688049316406,294.1499938964844,287.54998779296875,285.7466735839844,287.8777770996094,287.54998779296875,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1982933133840561,-0.0,-6.685985454168987e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.28983063204214e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.78263997239992e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.225423905765638e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.78263924480416e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004640463448595,287.36724853515625,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1981048882007599,-0.0,-6.680181741103297e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.28983063204214e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.78263997239992e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.225423905765638e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.78263924480416e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004640463448595,287.36724853515625,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1981048882007599,-0.0,-6.680181741103297e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.285913984058423e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.77851523202844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.22237818990834e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.77851523202844e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004638507089111,287.36572265625,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1979186534881591,-0.0,-6.67454713720872e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.285913984058423e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.77851523202844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.22237818990834e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.77851523202844e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004638507089111,287.36572265625,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1979186534881591,-0.0,-6.67454713720872e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.282158134737983e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.77456002146937e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.219456892926246e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.774559293873608e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004636630765162,287.3642272949219,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1977358907461166,-0.0,-6.669145591331471e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.282158134737983e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.77456002146937e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.219456892926246e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.774559293873608e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004636630765162,287.3642272949219,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1977358907461166,-0.0,-6.669145591331471e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.278612560592592e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.77082600002177e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.216698577394709e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.77082600002177e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.000463485950604,287.3627624511719,294.1499938964844,287.54998779296875,285.6883850097656,287.85546875,287.54998779296875,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1975568085908889,-0.0,-6.664048868287864e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.278612560592592e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.77082600002177e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.216698577394709e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.77082600002177e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.000463485950604,287.3627624511719,294.1499938964844,287.54998779296875,285.6883850097656,287.85546875,287.54998779296875,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1975568085908889,-0.0,-6.664048868287864e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.276936907554044e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.769061580300332e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.215395453386009e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.769061580300332e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0004634022479876,287.3620300292969,294.1499938964844,287.54998779296875,285.6828308105469,287.852783203125,287.54998779296875,287.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1974698305130005,-0.0,-6.661640128413637e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.27533328649588e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.76737355813384e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.214148354250938e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.76737283053808e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004633221542462,287.3612976074219,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.197384312748909,-0.0,-6.659336548864303e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.272351599065588e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.76423325482756e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.211828778963536e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.764232527231798e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004631732008419,287.35986328125,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1972177773714065,-0.0,-6.655052686710405e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.272351599065588e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.76423325482756e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.211828778963536e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.764232527231798e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004631732008419,287.35986328125,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1972177773714065,-0.0,-6.655052686710405e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.26970096770674e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.761442197486758e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.209767500171438e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.761441469890995e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0004630408075172,287.35845947265625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1970579922199249,-0.0,-6.651245598732204e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.26970096770674e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.761442197486758e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.209767500171438e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.761441469890995e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0004630408075172,287.35845947265625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1970579922199249,-0.0,-6.651245598732204e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.267457789974289e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.759079694049432e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,7.208023453131318e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.759079694049432e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004629287577699,287.3570556640625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1969069391489029,-0.0,-6.648024708511002e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.267457789974289e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.759079694049432e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,7.208023453131318e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.759079694049432e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004629287577699,287.3570556640625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1969069391489029,-0.0,-6.648024708511002e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.26561260712333e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.757137013366446e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.20658790669404e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.757136285770684e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004628365859389,287.3556823730469,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1967640221118927,-0.0,-6.645375094649354e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.26561260712333e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.757137013366446e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.20658790669404e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.757136285770684e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004628365859389,287.3556823730469,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1967640221118927,-0.0,-6.645375094649354e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.264892287319526e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.756378130987288e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.206027657957748e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.756378130987288e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004628005845006,287.3550109863281,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1966970562934875,-0.0,-6.644340544426086e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.264260734198616e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.75571310846135e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.20553653081879e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.75571310846135e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004627690650522,287.35430908203125,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1966319382190704,-0.0,-6.643433891895256e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.263445826945826e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754855273058638e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.204902794910595e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754854545462877e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0004627283487934,287.3529968261719,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946802513685e-09,0.0009870209032669,-0.0104406168684363,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1965110599994659,-0.0,-6.642262206923989e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.263445826945826e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754855273058638e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.204902794910595e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754854545462877e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0004627283487934,287.3529968261719,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946802513685e-09,0.0009870209032669,-0.0104406168684363,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1965110599994659,-0.0,-6.642262206923989e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.2631351435557e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.75452858256176e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.204661233117804e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.754527854966e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004627128364518,287.3516845703125,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1964009702205658,-0.0,-6.641814565000459e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.2631351435557e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.75452858256176e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.204661233117804e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.754527854966e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004627128364518,287.3516845703125,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1964009702205658,-0.0,-6.641814565000459e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.263132233172656e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754524944582954e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.20465905033052e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.754524944582954e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004627126909326,287.3503723144531,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1963007599115371,-0.0,-6.641807459573101e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.263132233172656e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754524944582954e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.20465905033052e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.754524944582954e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004627126909326,287.3503723144531,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1963007599115371,-0.0,-6.641807459573101e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.2631351435557e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.754527854966e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.204660505522043e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.754527127370238e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004627128073479,287.3490905761719,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1962044090032577,-0.0,-6.641808880658574e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.2631351435557e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.754527854966e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.204660505522043e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.754527127370238e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004627128073479,287.3490905761719,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1962044090032577,-0.0,-6.641808880658574e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.263135871151462e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.75452858256176e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.204661233117804e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.754527854966e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004627128364518,287.34844970703125,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1961566507816314,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.263136598747224e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.754529310157524e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.204661960713565e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.75452858256176e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004627128946594,287.34783935546875,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1961089819669723,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.263138053938746e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.754530765349044e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.204663415905088e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.754530765349044e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.0004627129819709,287.3465881347656,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1960138082504272,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.263138053938746e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.754530765349044e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.204663415905088e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.754530765349044e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.0004627129819709,287.3465881347656,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1960138082504272,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.263138781534508e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.754532220540568e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.20466414350085e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.754531492944808e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004627130110748,287.34588623046875,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1959605813026428,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.263139509130268e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.75453294813633e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.20466414350085e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.754532220540568e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004627130401786,287.3453674316406,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1959187686443328,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.263141691917554e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.754534403327852e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.204665598692372e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.754534403327852e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004627131274901,287.3441467285156,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1958238184452057,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.263141691917554e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.754534403327852e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.204665598692372e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.754534403327852e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004627131274901,287.3441467285156,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1958238184452057,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
