time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.263143147109076e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.754535858519375e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.204667053883895e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.754535858519375e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004627132148016,287.34295654296875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1957289576530456,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.263143147109076e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.754535858519375e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.204667053883895e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.754535858519375e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004627132148016,287.34295654296875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1957289576530456,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.263143874704838e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.754537313710898e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.204667781479657e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.754536586115135e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004627132439054,287.3423767089844,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.195681557059288,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.2631446023006e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.75453804130666e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,7.204668509075418e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.754537313710898e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004627133021131,287.341796875,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1956341862678527,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.263146057492122e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.754539496498182e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,7.20466923667118e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.754539496498182e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004627133603207,287.34063720703125,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1955394893884658,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.263146057492122e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.754539496498182e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,7.20466923667118e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.754539496498182e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004627133603207,287.34063720703125,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1955394893884658,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.263147512683644e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.754540951689704e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.204670691862702e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.754540951689704e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004627134476322,287.3395080566406,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1954448819160461,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.263147512683644e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.754540951689704e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.204670691862702e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.754540951689704e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004627134476322,287.3395080566406,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1954448819160461,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.263148967875168e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.754542406881228e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.204672147054225e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.754542406881228e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004627135349437,287.33837890625,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1953503340482711,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.263148967875168e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.754542406881228e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.204672147054225e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.754542406881228e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004627135349437,287.33837890625,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1953503340482711,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.26315042306669e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.754544589668512e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.204672874649987e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.754543862072752e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0004627135931514,287.3372802734375,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1952558606863021,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.26315042306669e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.754544589668512e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.204672874649987e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.754543862072752e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0004627135931514,287.3372802734375,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1952558606863021,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.263151878258212e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.754545317264274e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.204673602245748e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.754544589668512e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.000462713651359,287.33673095703125,294.1499938964844,287.54998779296875,285.8005676269531,287.7632141113281,287.54998779296875,287.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.19520865380764,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.263152605853976e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.754546044860037e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.20467432984151e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.754545317264274e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0004627136804629,287.336181640625,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1951614618301391,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.263154061045498e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.754547500051558e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.204675057437271e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.754547500051558e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004627137386705,287.3351135253906,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1950671225786209,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.263154061045498e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.754547500051558e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.204675057437271e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.754547500051558e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004627137386705,287.3351135253906,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1950671225786209,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.26315478864126e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.75454822764732e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.204675785033032e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.75454822764732e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004627137968782,287.3344421386719,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1950067728757858,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.26315551623702e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.75454895524308e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.204676512628794e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.75454895524308e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.000462713825982,287.33404541015625,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1949728429317474,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.263156971428543e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.754550410434604e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.204677967820317e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.754550410434604e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,0.0004627138841897,287.3330078125,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1948786377906799,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.263156971428543e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.754550410434604e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.204677967820317e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.754550410434604e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,0.0004627138841897,287.3330078125,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1948786377906799,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.263158426620066e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.754551865626128e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.204678695416078e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.754551865626128e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004627139715012,287.3319702148437,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1947844922542572,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.263158426620066e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.754551865626128e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.204678695416078e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.754551865626128e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004627139715012,287.3319702148437,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1947844922542572,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.263158426620066e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.754552593221888e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.20467942301184e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.754552593221888e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.000462714000605,287.3314819335937,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1947374492883682,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.263159154215828e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.75455332081765e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.204680150607601e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.75455332081765e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0004627140297088,287.3309631347656,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1946904063224792,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.26316060940735e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.754554776009172e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.204680878203362e-05,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.754554776009172e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004627140879165,287.3299865722656,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.194596379995346,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.26316060940735e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.754554776009172e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.204680878203362e-05,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.754554776009172e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004627140879165,287.3299865722656,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.194596379995346,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.263162064598872e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.754556231200696e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.204682333394885e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.754556231200696e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.000462714175228,287.3290100097656,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1945024132728576,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.263162064598872e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.754556231200696e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.204682333394885e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.754556231200696e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.000462714175228,287.3290100097656,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1945024132728576,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.263163519790396e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.754557686392218e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.204683060990646e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.754557686392218e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004627142334356,287.3280334472656,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.194408506155014,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.263163519790396e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.754557686392218e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.204683060990646e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.754557686392218e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004627142334356,287.3280334472656,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.194408506155014,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.26316497498192e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.75455914158374e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.204683788586408e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.75455914158374e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004627142916433,287.3270874023437,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1943146586418151,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.26316497498192e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.75455914158374e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.204683788586408e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.75455914158374e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004627142916433,287.3270874023437,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1943146586418151,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.26316570257768e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.754559869179502e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.204684516182169e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.754559869179502e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.000462714349851,287.3265991210937,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1942677497863769,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.263166430173442e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.754560596775264e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.204685243777931e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.754560596775264e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004627143789548,287.3261413574219,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1942208558320999,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.263167885364965e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.754562051966786e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.204685971373692e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.754562051966786e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004627144371625,287.3252258300781,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1941271126270294,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.263167885364965e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.754562051966786e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.204685971373692e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.754562051966786e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004627144371625,287.3252258300781,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1941271126270294,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.263168612960726e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.754562779562548e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.204686698969454e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.754562779562548e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0004627144953701,287.3245544433594,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1940596550703048,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.263168612960726e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.754563507158308e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.204687426565215e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.754562779562548e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0004627144953701,287.3243103027344,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1940334290266037,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.263170068152248e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.754564962349832e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.204688154160976e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.75456423475407e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004627145535778,287.3233947753906,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1939397901296615,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
