time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.263170068152248e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.754564962349832e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.204688154160976e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.75456423475407e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004627145535778,287.3233947753906,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1939397901296615,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.263171523343772e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.754565689945592e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.204688881756738e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.754565689945592e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004627146117854,287.322509765625,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1938462108373642,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.263171523343772e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.754565689945592e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.204688881756738e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.754565689945592e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004627146117854,287.322509765625,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1938462108373642,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.263172250939532e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.754566417541356e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.204689609352499e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.754566417541356e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0004627146699931,287.32208251953125,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1937994360923767,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.263172978535296e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.754567145137116e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.20469033694826e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.754567145137116e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004627146990969,287.3216552734375,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1937526911497116,-0.0,-6.641808170115837e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.26317079574801e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.754565689945592e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.204688881756738e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.754564962349832e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004627145826816,287.32080078125,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301944375038,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1936508864164352,-0.0,-6.641803906859425e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.26317079574801e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.754565689945592e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.204688881756738e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.754564962349832e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004627145826816,287.32080078125,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301944375038,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1936508864164352,-0.0,-6.641803906859425e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.263151150662452e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.754544589668512e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.204672874649987e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.754543862072752e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004627135931514,287.3199462890625,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342704862381197e-09,0.0009869845816865,-0.0104295024648308,0.0,0.0,0.0,-0.0069656791165471,60.0,0.1935108453035354,-0.0,-6.641773353521786e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.263151150662452e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.754544589668512e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.204672874649987e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.754543862072752e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004627135931514,287.3199462890625,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342704862381197e-09,0.0009869845816865,-0.0104295024648308,0.0,0.0,0.0,-0.0069656791165471,60.0,0.1935108453035354,-0.0,-6.641773353521786e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.26285720197484e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.754234633874148e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.204444409580901e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.754234633874148e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004626989248208,287.3191223144531,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390304682588984e-09,0.0009869531495496,-0.010419875383377,0.0,0.0,0.0,-0.0069638574495911,60.0,0.1928715109825134,-0.0,-6.641350580594009e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.26285720197484e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.754234633874148e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.204444409580901e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.754234633874148e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004626989248208,287.3191223144531,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390304682588984e-09,0.0009869531495496,-0.010419875383377,0.0,0.0,0.0,-0.0069638574495911,60.0,0.1928715109825134,-0.0,-6.641350580594009e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.26193970371969e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.753268386702985e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.20373063813895e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.753268386702985e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004626530862879,287.3182983398437,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491638183594,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275831806965925e-09,0.0009868553606793,-0.0103898840025067,0.0,0.0,0.0,-0.006958182901144,60.0,0.1907030940055847,-0.0,-6.640033234361908e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.26193970371969e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.753268386702985e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.20373063813895e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.753268386702985e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004626530862879,287.3182983398437,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491638183594,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275831806965925e-09,0.0009868553606793,-0.0103898840025067,0.0,0.0,0.0,-0.006958182901144,60.0,0.1907030940055847,-0.0,-6.640033234361908e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.261292143492028e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.752586629474536e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,7.203227141872048e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.752586629474536e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004626207228284,287.31787109375,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319506974326259e-09,0.0009867863263934,-0.0103687234222888,0.0,0.0,0.0,-0.0069541791453957,60.0,0.1888111680746078,-0.0,-6.639103844463534e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.26049251575023e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.751744801178576e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.202605775091797e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.751744801178576e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004625808214768,287.3174743652344,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1864438354969024,-0.0,-6.637957028488017e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.258529462385924e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.749677701620384e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.20107855158858e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.749676974024624e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004624827415682,287.3166809082031,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1804150342941284,-0.0,-6.6351411476262e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.258529462385924e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.749677701620384e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.20107855158858e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.749676974024624e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004624827415682,287.3166809082031,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1804150342941284,-0.0,-6.6351411476262e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.256657358491792e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.747706644702704e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.199622632469982e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.747706644702704e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004623892600648,287.3160400390625,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1742608696222305,-0.0,-6.632457427713234e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.256145131075756e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.74716676864773e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.199223909992725e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.74716676864773e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.000462363648694,287.3158874511719,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1725949347019195,-0.0,-6.631722726524458e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.253364987671377e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.744239650899544e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.197062222985551e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.744239650899544e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004622247943188,287.31512451171875,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1631427854299545,-0.0,-6.627738002862317e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.253364987671377e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.744239650899544e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.197062222985551e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.744239650899544e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004622247943188,287.31512451171875,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1631427854299545,-0.0,-6.627738002862317e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.250296716345474e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.741008398123084e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.194675708888099e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.741008398123084e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004620715044438,287.3143615722656,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1522983163595199,-0.0,-6.623341874956169e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.250296716345474e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.741008398123084e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.194675708888099e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.741008398123084e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004620715044438,287.3143615722656,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1522983163595199,-0.0,-6.623341874956169e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.248666901839896e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.7392919997219e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.193407509475946e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.7392919997219e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.00046199010103,287.3139953613281,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1463411897420883,-0.0,-6.62100703152646e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.24698615563102e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.73752248683013e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.192100747488439e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.737521759234367e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004619061364792,287.3135986328125,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.140101358294487,-0.0,-6.618600423280442e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.243515523849057e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.733867045724764e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.189400639617816e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.733867045724764e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004617327649611,287.3128662109375,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1268351972103119,-0.0,-6.613630887386536e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.243515523849057e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.733867045724764e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.189400639617816e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.733867045724764e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004617327649611,287.3128662109375,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1268351972103119,-0.0,-6.613630887386536e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.23996776691638e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.73013084148988e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.186641596490517e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.73013084148988e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004615555517375,287.3121337890625,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1125808432698249,-0.0,-6.608553348996793e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.23996776691638e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.73013084148988e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.186641596490517e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.73013084148988e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004615555517375,287.3121337890625,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1125808432698249,-0.0,-6.608553348996793e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.236424375558272e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.726399730425328e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.183885463746265e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.726399730425328e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004613785422407,287.3114318847656,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0975052863359451,-0.0,-6.60348433711988e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.236424375558272e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.726399730425328e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.183885463746265e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.726399730425328e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004613785422407,287.3114318847656,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0975052863359451,-0.0,-6.60348433711988e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.23296611290425e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.722758113639428e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.181195542216301e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.722758113639428e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004612057819031,287.31072998046875,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0817617997527122,-0.0,-6.59853895967899e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.23296611290425e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.722758113639428e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.181195542216301e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.722758113639428e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004612057819031,287.31072998046875,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0817617997527122,-0.0,-6.59853895967899e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.23128827707842e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.720991511130704e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.179890963016078e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.720991511130704e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004611219919752,287.3103942871094,294.1499938964844,287.3619079589844,285.924072265625,287.6612854003906,287.4630126953125,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0736833363771438,-0.0,-6.5961408779458e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.229665010934696e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.719282388687134e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.178628584370017e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.719282388687134e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004610409087035,287.3100280761719,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.4551696777344,287.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0654951408505439,-0.0,-6.593820955913543e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.226613474311308e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.716068598208948e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.17625516699627e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.716068598208948e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004608884628396,287.3093566894531,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0488664843142032,-0.0,-6.58945964460145e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.226613474311308e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.716068598208948e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.17625516699627e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.716068598208948e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004608884628396,287.3093566894531,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0488664843142032,-0.0,-6.58945964460145e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.22415274544619e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.713477629702538e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.17434159014374e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.713477629702538e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004607655573636,287.30877685546875,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0340507067739963,-0.0,-6.585944589687642e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.223838424077258e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.713146573631092e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.174097117967904e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.713146573631092e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.000460749870399,287.3086853027344,294.1499938964844,287.29998779296875,285.88983154296875,287.6469116210937,287.4212646484375,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.032023549079895,-0.0,-6.585495526678642e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
