time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.221430809702724e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.71061090240255e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.172224286478013e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.71061090240255e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004606295842677,287.3080444335937,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0151083720847964,-0.0,-6.582056499837563e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.221430809702724e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.71061090240255e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.172224286478013e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.71061090240255e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004606295842677,287.3080444335937,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0151083720847964,-0.0,-6.582056499837563e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.219392813974991e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.708464494906366e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.170638855313882e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.708464494906366e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004605277790687,287.307373046875,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0017397897318005,-0.0,-6.579145406249154e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.219392813974991e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.708464494906366e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.170638855313882e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.708464494906366e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004605277790687,287.307373046875,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0017397897318005,-0.0,-6.579145406249154e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.218528430210426e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.707554272608832e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,7.169966556830332e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.707554272608832e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004604846180882,287.3070678710937,294.1499938964844,287.2380676269531,285.85546875,287.6304931640625,287.3742980957031,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.010083083063364,-0.0,-6.57791119351714e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.217773185810074e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.706759738037364e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.169379387050867e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.706759738037364e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004604468995239,287.3067626953125,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0183503963053226,-0.0,-6.57683330018699e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.216600301442668e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.705524280434474e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.168466981966048e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.705523552838712e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004603882844094,287.3061218261719,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0345524325966835,-0.0,-6.575157840416068e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.216600301442668e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.705524280434474e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.168466981966048e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.705523552838712e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004603882844094,287.3061218261719,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0345524325966835,-0.0,-6.575157840416068e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.21580649446696e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.704688272904605e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.167849253164604e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.704688272904605e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004603486449923,287.3055114746094,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0502883978188037,-0.0,-6.574023814209795e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.21580649446696e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.704688272904605e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.167849253164604e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.704688272904605e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004603486449923,287.3055114746094,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0502883978188037,-0.0,-6.574023814209795e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.215420868713407e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.704282274469732e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.1675494837109e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.704282274469732e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004603293782565,287.3049011230469,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0653519481420517,-0.0,-6.573473143589581e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.215420868713407e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.704282274469732e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.1675494837109e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.704282274469732e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004603293782565,287.3049011230469,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0653519481420517,-0.0,-6.573473143589581e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.215388854499906e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.704248805064708e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.167524745455012e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.704248805064708e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004603278066497,287.3042907714844,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0795890688896179,-0.0,-6.573426247769022e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.215388854499906e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.704248805064708e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.167524745455012e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.704248805064708e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004603278066497,287.3042907714844,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0795890688896179,-0.0,-6.573426247769022e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.215489262714982e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.704354306450114e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.167603325797245e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.704354306450114e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004603328125085,287.30401611328125,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.0863408148288726,-0.0,-6.573568356316174e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.215666068485008e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.704540570965035e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.167740841396153e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.704540570965035e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004603416309691,287.3037109375,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2627258300781,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.0928362980484962,-0.0,-6.573819888444632e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.216208127327263e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.705111006041987e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.168162119342014e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.705111006041987e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004603686975315,287.3031311035156,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1049897819757461,-0.0,-6.574591537855667e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.216208127327263e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.705111006041987e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.168162119342014e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.705111006041987e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004603686975315,287.3031311035156,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1049897819757461,-0.0,-6.574591537855667e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.216890612151474e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.70582987065427e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.16869326424785e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.70582987065427e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004604028072208,287.3025817871094,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1154834404587745,-0.0,-6.57556498140366e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.216922626364976e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.705864067655055e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.168718002503738e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.705863340059297e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0004604044079314,287.30255126953125,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1158992648124694,-0.0,-6.575610456138747e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.21776081668213e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.706746641313656e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.169369928305969e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.706745913717896e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004604462592396,287.302001953125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1253553330898285,-0.0,-6.57680487847756e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.21776081668213e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.706746641313656e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.169369928305969e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.706745913717896e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004604462592396,287.302001953125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1253553330898285,-0.0,-6.57680487847756e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.218641207553446e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.707673598313704e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.170054595917463e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.707672870717944e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004604902351275,287.30145263671875,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1332688480615615,-0.0,-6.578059696948912e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.218641207553446e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.707673598313704e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.170054595917463e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.707672870717944e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004604902351275,287.30145263671875,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1332688480615615,-0.0,-6.578059696948912e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.219076309818774e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.708131983643398e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.170392927946523e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.708131256047636e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004605119756888,287.3011779785156,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1365556120872497,-0.0,-6.578680711299968e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.219496132573111e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.70857363427058e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.1707196184434e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.70857363427058e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004605329304467,287.3009033203125,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1394129991531372,-0.0,-6.579278988283478e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.220252104569228e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.70936962403357e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.171307515818626e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.70936962403357e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004605707072187,287.3003845214844,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1437914818525314,-0.0,-6.580356881613626e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.220252104569228e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.70936962403357e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.171307515818626e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.70936962403357e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004605707072187,287.3003845214844,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1437914818525314,-0.0,-6.580356881613626e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.220853098668158e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.710002632346004e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.171774632297456e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.710002632346004e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004606007423717,287.29986572265625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1460972726345062,-0.0,-6.581213796152954e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.220853098668158e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.710002632346004e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.171774632297456e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.710002632346004e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004606007423717,287.29986572265625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1460972726345062,-0.0,-6.581213796152954e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.222345397574828e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.711574239190668e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.17293587513268e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.711574239190668e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004606752772815,287.2993469238281,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1462648063898086,-0.0,-6.583343292732027e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.222345397574828e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.711574239190668e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.17293587513268e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.711574239190668e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004606752772815,287.2993469238281,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1462648063898086,-0.0,-6.583343292732027e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.225498797604814e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.71489425865002e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.17538787284866e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.71489425865002e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004608327872119,287.298828125,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1442035138607025,-0.0,-6.587843870420329e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.225498797604814e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.71489425865002e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.17538787284866e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.71489425865002e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004608327872119,287.298828125,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1442035138607025,-0.0,-6.587843870420329e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.227674308931456e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.717185457702726e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.177080260589719e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.717185457702726e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004609414609149,287.298583984375,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1424538493156433,-0.0,-6.590951073803808e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.23026746022515e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.719916124595328e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.17909715604037e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.719916124595328e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004610710020642,287.2983093261719,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1402239948511123,-0.0,-6.594655133085325e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.236529149347916e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.726510324981064e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.183966954471543e-05,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.726510324981064e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004613837809301,287.2978210449219,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1344486325979232,-0.0,-6.60360512938496e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.236529149347916e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.726510324981064e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.183966954471543e-05,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.726510324981064e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004613837809301,287.2978210449219,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1344486325979232,-0.0,-6.60360512938496e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.244096872862428e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.73447968135588e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.189853204181418e-05,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.73447968135588e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004617618105839,287.2973327636719,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1268740743398666,-0.0,-6.614429537421529e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
