time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.244096872862428e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.73447968135588e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.189853204181418e-05,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.73447968135588e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004617618105839,287.2973327636719,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1268740743398666,-0.0,-6.614429537421529e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.252831659978256e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.74367794697173e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.196646765805781e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.743677219375968e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0004621981352102,287.296875,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.0100915217772126,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1177000999450683,-0.0,-6.626934379028171e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.252831659978256e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.74367794697173e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.196646765805781e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.743677219375968e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0004621981352102,287.296875,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.0100915217772126,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1177000999450683,-0.0,-6.626934379028171e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.26250941120088e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.753868653206156e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.204174471553415e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.753868653206156e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.000462681549834,287.29638671875,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074012488126,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1070780158042907,-0.0,-6.640802752144738e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.26250941120088e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.753868653206156e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.204174471553415e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.753868653206156e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.000462681549834,287.29638671875,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074012488126,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1070780158042907,-0.0,-6.640802752144738e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.267636050935836e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.759266686160116e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.208160968730226e-05,297.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.759266686160116e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004629376053344,287.2961730957031,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981307484841645e-09,0.0009874581592157,-0.0105747217312455,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.10122761875391,-0.0,-6.648154737831646e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.272925672121346e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.764837159309536e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.212275522761047e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.764837159309536e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0004632018681149,287.2959289550781,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.0950818583369255,-0.0,-6.655746176420507e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.283811959903689e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.776301885722204e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.220743282232434e-05,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.776301885722204e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.000463745673187,287.29547119140625,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.082011342048645,-0.0,-6.671382379863644e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.283811959903689e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.776301885722204e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.220743282232434e-05,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.776301885722204e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.000463745673187,287.29547119140625,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.082011342048645,-0.0,-6.671382379863644e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.294855408370496e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.787930321181192e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.229331822600216e-05,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.787930321181192e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004642972780857,287.2950134277344,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0678841695189476,-0.0,-6.687261588922412e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.294855408370496e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.787930321181192e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.229331822600216e-05,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.787930321181192e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004642972780857,287.2950134277344,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0678841695189476,-0.0,-6.687261588922412e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.305708226747812e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.799359395401552e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.237773388624191e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.799359395401552e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004648394242394,287.2945861816406,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0529032833874225,-0.0,-6.702886423681775e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.305708226747812e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.799359395401552e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.237773388624191e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.799359395401552e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004648394242394,287.2945861816406,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0529032833874225,-0.0,-6.702886423681775e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.315981151303276e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.81017728918232e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.245763117680326e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.81017728918232e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.000465352582978,287.2941589355469,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.037181656807661,-0.0,-6.717692713209544e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.315981151303276e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.81017728918232e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.245763117680326e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.81017728918232e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.000465352582978,287.2941589355469,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.037181656807661,-0.0,-6.717692713209544e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.32080001803115e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.81525081442669e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.249510963447392e-05,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.81525081442669e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0004655932716559,287.2939453125,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0290931276977062,-0.0,-6.724642531708015e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.325342398369683e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.820034756558016e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.25304416846484e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.820034756558016e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004658201651182,287.293701171875,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582108110189,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0208798833191394,-0.0,-6.731198709530872e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.333550406154244e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.828677866607904e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.259428093675524e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.828677866607904e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004662301798816,287.2933044433594,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0041710520163178,-0.0,-6.743051983448822e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.333550406154244e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.828677866607904e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.259428093675524e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.828677866607904e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004662301798816,287.2933044433594,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0041710520163178,-0.0,-6.743051983448822e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.340506949229166e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.836004028329626e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.264839223353192e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.836004028329626e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004665777087211,287.2928771972656,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,0.0128233013674616,-0.0,-6.753106873702563e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.340506949229166e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.836004028329626e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.264839223353192e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.836004028329626e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004665777087211,287.2928771972656,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,0.0128233013674616,-0.0,-6.753106873702563e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.346663136966528e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.842486906563865e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.269627531059086e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.842486906563865e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004668852197937,287.29248046875,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0299209486693143,-0.0,-6.762010684724373e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.346663136966528e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.842486906563865e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.269627531059086e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.842486906563865e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004668852197937,287.29248046875,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0299209486693143,-0.0,-6.762010684724373e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.352732740808278e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.848878107732162e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.274348172359169e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.848878107732162e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0004671883943956,287.29205322265625,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0469709113240242,-0.0,-6.77079441402384e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.352732740808278e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.848878107732162e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.274348172359169e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.848878107732162e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0004671883943956,287.29205322265625,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0469709113240242,-0.0,-6.77079441402384e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.356156806461512e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.852484072325753e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.27701117284596e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.85248334472999e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,0.0004673594085033,287.2918701171875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0554329752922058,-0.0,-6.775751870691239e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.360101103084162e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.856637188931928e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.2800787165761e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.856637188931928e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004675564414355,287.2916564941406,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039539059526e-09,0.0009973084088414,-0.0135926036164164,0.0,0.0,0.0,-0.0075642066076397,60.0,0.0638278797268867,-0.0,-6.781465344829486e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.369808685733004e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.866859909379856e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.287628977792338e-05,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.866859909379856e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.0004680413403548,287.291259765625,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670976133131944e-09,0.0009983425261452,-0.0139094265177845,0.0,0.0,0.0,-0.0076241600327193,60.0,0.0803628489375114,-0.0,-6.79553835425395e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.369808685733004e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.866859909379856e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.287628977792338e-05,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.866859909379856e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.0004680413403548,287.291259765625,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670976133131944e-09,0.0009983425261452,-0.0139094265177845,0.0,0.0,0.0,-0.0076241600327193,60.0,0.0803628489375114,-0.0,-6.79553835425395e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.381903510075064e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.879596473183484e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.297036063391715e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.879596473183484e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0004686455358751,287.2908935546875,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821661375193798e-09,0.0009996308945119,-0.0143041750416159,0.0,0.0,0.0,-0.0076988604851067,60.0,0.0963960215449333,-0.0,-6.813093023083638e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.381903510075064e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.879596473183484e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.297036063391715e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.879596473183484e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0004686455358751,287.2908935546875,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821661375193798e-09,0.0009996308945119,-0.0143041750416159,0.0,0.0,0.0,-0.0076988604851067,60.0,0.0963960215449333,-0.0,-6.813093023083638e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.396334644407034e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.894793038256466e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,7.308259955607355e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.894792310660704e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004693663795478,287.2904968261719,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.34295654296875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.0014411218389804e-09,0.0010011681588366,-0.0147751355543732,0.0,0.0,0.0,-0.0077879847958683,60.0,0.1118551939725875,-0.0,-6.834066823557805e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.396334644407034e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.894793038256466e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,7.308259955607355e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.894792310660704e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004693663795478,287.2904968261719,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.34295654296875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.0014411218389804e-09,0.0010011681588366,-0.0147751355543732,0.0,0.0,0.0,-0.0077879847958683,60.0,0.1118551939725875,-0.0,-6.834066823557805e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.412846702616662e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.912181121762842e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.32110274839215e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.912181121762842e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.000470191182103,287.2901306152344,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3672790527344,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,6.207156566517824e-09,0.0010029271943494,-0.0153140258044004,0.0,0.0,0.0,-0.0078899674117565,60.0,0.1264866441488266,-0.0,-6.858105905394042e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.412846702616662e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.912181121762842e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.32110274839215e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.912181121762842e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.000470191182103,287.2901306152344,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3672790527344,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,6.207156566517824e-09,0.0010029271943494,-0.0153140258044004,0.0,0.0,0.0,-0.0078899674117565,60.0,0.1264866441488266,-0.0,-6.858105905394042e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.421650611329824e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.921452146954834e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.327950879698619e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.921452146954834e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.000470630970085,287.2899475097656,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.3793640136719,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316840828191061e-09,0.0010038650361821,-0.0156013472005724,0.0,0.0,0.0,-0.0079443417489528,60.0,0.1334936022758484,-0.0,-6.870940438830075e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.430753561900929e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.93103822111152e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.33503038645722e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.93103749351576e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.000471085688332,287.2897644042969,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430251442424151e-09,0.0010048348922282,-0.0158984269946813,0.0,0.0,0.0,-0.0080005647614598,60.0,0.1402339488267898,-0.0,-6.884223324732376e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.44931889534928e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.95058799162507e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.349470251938328e-05,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.95058799162507e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004720130818895,287.2893981933594,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1529191136360168,-0.0,-6.911353978011904e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.44931889534928e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.95058799162507e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.349470251938328e-05,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.95058799162507e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004720130818895,287.2893981933594,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1529191136360168,-0.0,-6.911353978011904e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
