time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.467562631471084e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.96979943010956e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.363659824477509e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.96979943010956e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.000472924351925,287.2890319824219,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1644006669521331,-0.0,-6.938065411077332e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.467562631471084e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.96979943010956e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.363659824477509e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.96979943010956e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.000472924351925,287.2890319824219,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1644006669521331,-0.0,-6.938065411077332e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.484425390837714e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.987557132262737e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.376775465672836e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.987557132262737e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004737667040899,287.2886962890625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921894765908e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1744219213724136,-0.0,-6.962801535337348e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.484425390837714e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.987557132262737e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.376775465672836e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.987557132262737e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004737667040899,287.2886962890625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921894765908e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1744219213724136,-0.0,-6.962801535337348e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,9.498744475422428e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001000263582682,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,7.387912773992866e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001000263582682,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.000474481988931,287.288330078125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1827799379825592,-0.0,-6.983840705743205e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,9.498744475422428e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001000263582682,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,7.387912773992866e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001000263582682,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.000474481988931,287.288330078125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1827799379825592,-0.0,-6.983840705743205e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.504544141236693e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001000874253804,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,7.392423140117899e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001000874253804,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004747716884594,287.2881774902344,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568509340543e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563102573156,60.0,0.1862568706274032,-0.0,-6.992370771286005e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.509438677923754e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0001001389682642,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.39622992114164e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.0001001389682642,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004750161606352,287.2879943847656,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410542846031376e-09,0.001013217610307,-0.0184661243110895,0.0,0.0,0.0,-0.0084865391254425,60.0,0.1893245875835418,-0.0,-6.999573542998405e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.515594138065352e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001002037970465,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.401018228847533e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001002037897706,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004753236717078,287.28765869140625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.193933755159378,-0.0,-7.008637936678498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.515594138065352e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001002037970465,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.401018228847533e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001002037897706,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004753236717078,287.28765869140625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.193933755159378,-0.0,-7.008637936678498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.516483260085806e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.000100213153928,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.401709444820881e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.000100213153928,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0004753680550493,287.2873229980469,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1963448226451873,-0.0,-7.009946045855031e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.516483260085806e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.000100213153928,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.401709444820881e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.000100213153928,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0004753680550493,287.2873229980469,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1963448226451873,-0.0,-7.009946045855031e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.512411634204908e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001001702767098,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,7.398542220471427e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001001702694338,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0004751646483782,287.2869873046875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1969586908817291,-0.0,-7.003947644079744e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.512411634204908e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001001702767098,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,7.398542220471427e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001001702694338,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0004751646483782,287.2869873046875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1969586908817291,-0.0,-7.003947644079744e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.504352055955678e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001000854026642,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.392273982986808e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001000854026642,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004747620550915,287.28668212890625,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.196918711066246,-0.0,-6.992083712020758e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.504352055955678e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001000854026642,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.392273982986808e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001000854026642,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004747620550915,287.28668212890625,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.196918711066246,-0.0,-6.992083712020758e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.499135194346307e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0001000304691842,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,7.388216181425378e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0001000304691842,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004745014884974,287.2865295410156,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1968316584825515,-0.0,-6.98440985047455e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.493114339420572e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.996706648962572e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.383533375104889e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.996706648962572e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0004742007295135,287.286376953125,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114460783259e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856936544179,60.0,0.1967183500528335,-0.0,-6.97555790907245e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.479415166424587e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.982280607800932e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.372878462774679e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.982280607800932e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.000473516411148,287.2860412597656,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428328888178e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1964437216520309,-0.0,-6.955438891509402e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.479415166424587e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.982280607800932e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.372878462774679e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.982280607800932e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.000473516411148,287.2860412597656,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428328888178e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1964437216520309,-0.0,-6.955438891509402e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.46404179558158e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.966091602109373e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,7.36092115403153e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.966091602109373e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004727484774775,287.2857360839844,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844883770895649e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1961113661527633,-0.0,-6.932896212674677e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.46404179558158e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.966091602109373e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,7.36092115403153e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.966091602109373e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004727484774775,287.2857360839844,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844883770895649e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1961113661527633,-0.0,-6.932896212674677e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.44790372159332e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.949097875505686e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.348369399551302e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.949097875505686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0004719423595815,287.28546142578125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643816163887095e-09,0.0010066621471196,-0.016457850113511,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1957500725984573,-0.0,-6.909272087796128e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.44790372159332e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.949097875505686e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.348369399551302e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.949097875505686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0004719423595815,287.28546142578125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643816163887095e-09,0.0010066621471196,-0.016457850113511,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1957500725984573,-0.0,-6.909272087796128e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.431844955543056e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.9321870948188e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.335879490710795e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.9321870948188e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.0004711401998065,287.28515625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443732214478359e-09,0.0010049511911347,-0.0159337390214204,0.0,0.0,0.0,-0.0080072525888681,60.0,0.1953752189874649,-0.0,-6.885803571776705e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.431844955543056e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.9321870948188e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.335879490710795e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.9321870948188e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.0004711401998065,287.28515625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443732214478359e-09,0.0010049511911347,-0.0159337390214204,0.0,0.0,0.0,-0.0080072525888681,60.0,0.1953752189874649,-0.0,-6.885803571776705e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.424006566405296e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.92393252090551e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.32978296582587e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.92393252090551e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,0.0004707486659754,287.2850036621094,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346070335894183e-09,0.0010041161440312,-0.0156779140233993,0.0,0.0,0.0,-0.0079588377848267,60.0,0.195187360048294,-0.0,-6.874362412645496e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.416496322955936e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.916024282574654e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.323941827053204e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.916024282574654e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0004703735176008,287.28485107421875,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.546630859375,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252500295289565e-09,0.001003315905109,-0.0154328038915991,0.0,0.0,0.0,-0.0079124504700303,60.0,0.1950025409460067,-0.0,-6.86341010691649e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.402594878338276e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.901385783450678e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,7.313129754038528e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.901385783450678e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004696791293099,287.2845764160156,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079298398020683e-09,0.0010018348693847,-0.0149790896102786,0.0,0.0,0.0,-0.007826586253941,60.0,0.1946463584899902,-0.0,-6.843159638947327e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.402594878338276e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.901385783450678e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,7.313129754038528e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.901385783450678e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004696791293099,287.2845764160156,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079298398020683e-09,0.0010018348693847,-0.0149790896102786,0.0,0.0,0.0,-0.007826586253941,60.0,0.1946463584899902,-0.0,-6.843159638947327e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.390554623678328e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.88870597211644e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.303764868993312e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.88870597211644e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0004690776404459,287.2843017578125,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929275737059925e-09,0.0010005519725382,-0.0145860873162746,0.0,0.0,0.0,-0.0077522136270999,60.0,0.1943224370479583,-0.0,-6.825643339425369e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.390554623678328e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.88870597211644e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.303764868993312e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.88870597211644e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0004690776404459,287.2843017578125,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929275737059925e-09,0.0010005519725382,-0.0145860873162746,0.0,0.0,0.0,-0.0077522136270999,60.0,0.1943224370479583,-0.0,-6.825643339425369e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.380678966408595e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.87830717349425e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,7.296083640540019e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.87830717349425e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0004685843596234,287.2840270996094,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806234160132817e-09,0.0009994996944442,-0.0142637602984905,0.0,0.0,0.0,-0.0076912161894142,60.0,0.1940331906080246,-0.0,-6.81129463941943e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.380678966408595e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.87830717349425e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,7.296083640540019e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.87830717349425e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0004685843596234,287.2840270996094,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806234160132817e-09,0.0009994996944442,-0.0142637602984905,0.0,0.0,0.0,-0.0076912161894142,60.0,0.1940331906080246,-0.0,-6.81129463941943e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.373282955493778e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.870518260868266e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,7.290331268450245e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.870518260868266e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0004682148864958,287.28375244140625,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987172670662,5.714077655483152e-09,0.0009987115627154,-0.0140223391354084,0.0,0.0,0.0,-0.0076455296948552,60.0,0.1937931925058365,-0.0,-6.800556917596623e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.373282955493778e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.870518260868266e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,7.290331268450245e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.870518260868266e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0004682148864958,287.28375244140625,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987172670662,5.714077655483152e-09,0.0009987115627154,-0.0140223391354084,0.0,0.0,0.0,-0.0076455296948552,60.0,0.1937931925058365,-0.0,-6.800556917596623e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.37032891670242e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.867407788988204e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.288033521035686e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.86740706139244e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,0.0004680673300754,287.2836303710937,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998402480036,5.6772688772355195e-09,0.0009983967756852,-0.0139259109273552,0.0,0.0,0.0,-0.0076272818259894,60.0,0.1936872750520706,-0.0,-6.796270923814518e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.368075552629308e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.865034371614456e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,7.28628074284643e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.865034371614456e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0004679547564592,287.28350830078125,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998162315227,5.6491908928535395e-09,0.0009981567272916,-0.0138523541390895,0.0,0.0,0.0,-0.0076133622787892,60.0,0.1935944706201553,-0.0,-6.793001716687287e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.365110599901529e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.86191225820221e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,7.283974991878495e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.86191225820221e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004678066761698,287.2832336425781,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978463640436,5.6122475555753234e-09,0.0009978406596928,-0.0137555738911032,0.0,0.0,0.0,-0.0075950478203594,60.0,0.1934405863285064,-0.0,-6.788702222593201e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
