time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.365110599901529e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.86191225820221e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,7.283974991878495e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.86191225820221e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004678066761698,287.2832336425781,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978463640436,5.6122475555753234e-09,0.0009978406596928,-0.0137555738911032,0.0,0.0,0.0,-0.0075950478203594,60.0,0.1934405863285064,-0.0,-6.788702222593201e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.364094148622826e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.860841964837164e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.283184095285833e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.860841964837164e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,0.0004677558899857,287.2829895019531,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599573249526202e-09,0.0009977322770282,-0.0137223694473505,0.0,0.0,0.0,-0.0075887641869485,60.0,0.1933272629976272,-0.0,-6.787227846416499e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.364094148622826e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.860841964837164e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.283184095285833e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.860841964837164e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,0.0004677558899857,287.2829895019531,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599573249526202e-09,0.0009977322770282,-0.0137223694473505,0.0,0.0,0.0,-0.0075887641869485,60.0,0.1933272629976272,-0.0,-6.787227846416499e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.364313154947013e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.861073340289296e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.283355080289766e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.861073340289296e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0004677668621297,287.2827453613281,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602303509988361e-09,0.0009977555600926,-0.0137295220047235,0.0,0.0,0.0,-0.0075901173986494,60.0,0.193247377872467,-0.0,-6.787545459019384e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.364313154947013e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.861073340289296e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.283355080289766e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.861073340289296e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0004677668621297,287.2827453613281,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602303509988361e-09,0.0009977555600926,-0.0137295220047235,0.0,0.0,0.0,-0.0075901173986494,60.0,0.193247377872467,-0.0,-6.787545459019384e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.364888683194296e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.861678699962796e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,7.283802551683038e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.861678699962796e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0004677955876104,287.2825012207031,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1931836158037185,-0.0,-6.78837892564843e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.364888683194296e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.861678699962796e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,7.283802551683038e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.861678699962796e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0004677955876104,287.2825012207031,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1931836158037185,-0.0,-6.78837892564843e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.36511642066762e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.861918806564064e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.283979357453063e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.861918806564064e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,0.0004678069672081,287.2823791503906,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1931530684232711,-0.0,-6.78870790693509e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.36525029828772e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.862059232546017e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.284083403646946e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.862059232546017e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0004678136610891,287.2822570800781,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1931214481592178,-0.0,-6.78890188510195e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.365064761368558e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.861864236881956e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,7.283939339686185e-05,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.861864236881956e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004678043769672,287.2820129394531,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1930510401725769,-0.0,-6.788631878862361e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.365064761368558e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.861864236881956e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,7.283939339686185e-05,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.861864236881956e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004678043769672,287.2820129394531,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1930510401725769,-0.0,-6.788631878862361e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.364192374050616e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.860945283435284e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.283260492840782e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.860945283435284e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.000467760808533,287.2817687988281,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.192967340350151,-0.0,-6.787366402249972e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.364192374050616e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.860945283435284e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.283260492840782e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.860945283435284e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.000467760808533,287.2817687988281,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.192967340350151,-0.0,-6.787366402249972e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.362585842609406e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.859254350885748e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.282011210918427e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.859253623289987e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004676805692724,287.28155517578125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807514165451275e-09,0.0009975713910534,-0.01367306150496,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1928673833608627,-0.0,-6.785037953704888e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.362585842609406e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.859254350885748e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.282011210918427e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.859253623289987e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004676805692724,287.28155517578125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807514165451275e-09,0.0009975713910534,-0.01367306150496,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1928673833608627,-0.0,-6.785037953704888e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.360331750940531e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.85688020591624e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.28025843272917e-05,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.85688020591624e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,0.0004675679665524,287.28131103515625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.55266277402211e-09,0.0009973312262445,-0.0135994758456945,0.0,0.0,0.0,-0.0075655085965991,60.0,0.1927531361579895,-0.0,-6.781770167663127e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.360331750940531e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.85688020591624e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.28025843272917e-05,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.85688020591624e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,0.0004675679665524,287.28131103515625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.55266277402211e-09,0.0009973312262445,-0.0135994758456945,0.0,0.0,0.0,-0.0075655085965991,60.0,0.1927531361579895,-0.0,-6.781770167663127e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.358993702335285e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.855471580522136e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.27921724319458e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.855471580522136e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,0.0004675011441577,287.2812194824219,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990332816709e-09,0.0009971886174753,-0.0135557977482676,0.0,0.0,0.0,-0.0075572435744106,60.0,0.1926900148391723,-0.0,-6.779831096537238e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.357521048514172e-05,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.853920346358792e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,7.278072007466108e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.853920346358792e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,0.0004674275696743,287.2810974121094,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1926237493753433,-0.0,-6.777697336701749e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.354259964311495e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.850486821960658e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,7.275535608641803e-05,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.850486821960658e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0004672646755352,287.2808837890625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1924831420183181,-0.0,-6.772973648594417e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.354259964311495e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.850486821960658e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,7.275535608641803e-05,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.850486821960658e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0004672646755352,287.2808837890625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1924831420183181,-0.0,-6.772973648594417e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.35069692786783e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.846733883023262e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.272764196386561e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.846733883023262e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0004670866765081,287.2806701660156,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1923341304063797,-0.0,-6.767813687247326e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.35069692786783e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.846733883023262e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.272764196386561e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.846733883023262e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0004670866765081,287.2806701660156,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1923341304063797,-0.0,-6.767813687247326e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.346971637569368e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.842811414273456e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.269866910064593e-05,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.842811414273456e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.00046690061572,287.28045654296875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1921787708997726,-0.0,-6.762422088968378e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.346971637569368e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.842811414273456e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.269866910064593e-05,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.842811414273456e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.00046690061572,287.28045654296875,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1921787708997726,-0.0,-6.762422088968378e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.343209239887074e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.838849655352532e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,7.266940519912168e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.838849655352532e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004667126631829,287.2802429199219,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1920200139284134,-0.0,-6.75697862106972e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.343209239887074e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.838849655352532e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,7.266940519912168e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.838849655352532e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004667126631829,287.2802429199219,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1920200139284134,-0.0,-6.75697862106972e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.341339318780228e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.836880053626372e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,7.265486055985093e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.836880053626372e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004666192398872,287.2801513671875,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1919401735067367,-0.0,-6.754273584874684e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.339516691397876e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.834961383603512e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.26406869944185e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.834961383603512e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004665282031055,287.2800598144531,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.191860556602478,-0.0,-6.751638181867747e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.336045332020149e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.831305942498147e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.261368591571227e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.831305942498147e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0004663548315875,287.27984619140625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1917032301425933,-0.0,-6.746619618525075e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.336045332020149e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.831305942498147e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.261368591571227e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.831305942498147e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0004663548315875,287.27984619140625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1917032301425933,-0.0,-6.746619618525075e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.332894842373209e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.82798810582608e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.258918776642531e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.82798810582608e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004661974380724,287.2796630859375,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1915499418973922,-0.0,-6.742066460674323e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.332894842373209e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.82798810582608e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.258918776642531e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.82798810582608e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004661974380724,287.2796630859375,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1915499418973922,-0.0,-6.742066460674323e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.330014290753752e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.824954031500964e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,7.256677781697363e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.824954031500964e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,0.0004660535487346,287.27947998046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1914026290178299,-0.0,-6.73790410132824e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.330014290753752e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.824954031500964e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,7.256677781697363e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.824954031500964e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,0.0004660535487346,287.27947998046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1914026290178299,-0.0,-6.73790410132824e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.32729890337214e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.822094580158593e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,7.254565571201965e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.822094580158593e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,0.0004659178957808,287.279296875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1912593245506286,-0.0,-6.733981905426846e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.32729890337214e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.822094580158593e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,7.254565571201965e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.822094580158593e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,0.0004659178957808,287.279296875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1912593245506286,-0.0,-6.733981905426846e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.325999417342246e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.820726700127123e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.253554940689355e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.820726700127123e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0004658529942389,287.2792053222656,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1911887377500534,-0.0,-6.732105362061702e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.32473994907923e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.81940029305406e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,7.252575596794486e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.81940029305406e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004657900717575,287.27911376953125,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1911187916994094,-0.0,-6.730287793743629e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
