time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373620,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.322341793449596e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.816874808166176e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,7.25071004126221e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.816874808166176e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0004656702803913,287.2789306640625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1909809112548828,-0.0,-6.72682531899227e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.322341793449596e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.816874808166176e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,7.25071004126221e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.816874808166176e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0004656702803913,287.2789306640625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1909809112548828,-0.0,-6.72682531899227e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.320091339759529e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.814505028771237e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.248960173455998e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.814505028771237e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004655578813981,287.2787475585937,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.190845638513565,-0.0,-6.72357742814711e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.320091339759529e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.814505028771237e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.248960173455998e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.814505028771237e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004655578813981,287.2787475585937,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.190845638513565,-0.0,-6.72357742814711e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.318982483819128e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.81333723757416e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,7.248097244882956e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.81333723757416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,0.0004655024677049,287.2786560058594,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1907763928174972,-0.0,-6.721977285906179e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.317999501945452e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.812302596401425e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.247333269333467e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.812302596401425e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0004654533986467,287.278564453125,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1907131373882293,-0.0,-6.720559753148336e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.316057548858224e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.810257324716076e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,7.245822052937001e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.810257324716076e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.000465356366476,287.2784118652344,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1905832886695861,-0.0,-6.717757372598498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.316057548858224e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.810257324716076e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,7.245822052937001e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.810257324716076e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.000465356366476,287.2784118652344,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1905832886695861,-0.0,-6.717757372598498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.3151415057946e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.809292532736436e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,7.245109736686572e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.809292532736436e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0004653106152545,287.2783203125,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1905193775892257,-0.0,-6.716435763109986e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.314265480497852e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.808369941310956e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,7.244428707053885e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.808369941310956e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0004652668721973,287.2782287597656,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1904561519622802,-0.0,-6.715173128668539e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.312632028013468e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.806650632526726e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,7.243158324854448e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.806650632526726e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004651852650567,287.278076171875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1903317868709564,-0.0,-6.712817679499494e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.312632028013468e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.806650632526726e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,7.243158324854448e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.806650632526726e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004651852650567,287.278076171875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1903317868709564,-0.0,-6.712817679499494e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.311144094681369e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.805082663660868e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.242000719998032e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.805082663660868e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004651109338738,287.2779235839844,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1902100145816803,-0.0,-6.710671129894763e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.311144094681369e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.805082663660868e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.242000719998032e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.805082663660868e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004651109338738,287.2779235839844,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1902100145816803,-0.0,-6.710671129894763e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.309803135693072e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.803671127883716e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,7.24095807527192e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.803671127883716e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0004650439659599,287.2777709960937,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1900910288095474,-0.0,-6.708738453653498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.309803135693072e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.803671127883716e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,7.24095807527192e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.803671127883716e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0004650439659599,287.2777709960937,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1900910288095474,-0.0,-6.708738453653498e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.30861133383587e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.802416025195272e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,7.240031118271872e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.802416025195272e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0004649844195228,287.2776184082031,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1899747848510742,-0.0,-6.707020361318429e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.30861133383587e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.802416025195272e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,7.240031118271872e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.802416025195272e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0004649844195228,287.2776184082031,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1899747848510742,-0.0,-6.707020361318429e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.308064181823283e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.801839769352227e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,7.239605474751443e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.801839769352227e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004649570619221,287.2775573730469,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1899176836013794,-0.0,-6.706231658881735e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.30755923036486e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.80130789685063e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,7.239212573040277e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.80130789685063e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.000464931858005,287.2774658203125,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1898612529039383,-0.0,-6.70550335257758e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.306663559982552e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.800364932743832e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.2385162638966e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.800364932743832e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004648871254175,287.2773132324219,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.189750462770462,-0.0,-6.70421300696944e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.306663559982552e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.800364932743832e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.2385162638966e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.800364932743832e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004648871254175,287.2773132324219,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.189750462770462,-0.0,-6.70421300696944e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.305906860390678e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.799567487789318e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,7.237927638925612e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.799567487789318e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004648493195418,287.2771911621094,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1896422207355499,-0.0,-6.703121613327312e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.305906860390678e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.799567487789318e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,7.237927638925612e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.799567487789318e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004648493195418,287.2771911621094,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1896422207355499,-0.0,-6.703121613327312e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.305516141466796e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.799157123779878e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.2376242314931e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.799157123779878e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,0.0004648298199754,287.277099609375,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1895786374807357,-0.0,-6.702559574023327e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.305291314376518e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.798919927561656e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.237448880914599e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.798919927561656e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0004648185858968,287.27703857421875,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1895367205142974,-0.0,-6.702234855993083e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.304819104727358e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.798422979656608e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.237081445055082e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.798422252060844e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0004647949826903,287.27691650390625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1894339323043823,-0.0,-6.701554156052225e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.304819104727358e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.798422979656608e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.237081445055082e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.798422252060844e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0004647949826903,287.27691650390625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1894339323043823,-0.0,-6.701554156052225e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.304629929829388e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.798223618417978e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,7.236934470711276e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.798223618417978e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0004647855239454,287.27685546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1893835514783859,-0.0,-6.701281307641693e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.304480772698298e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.798066457733512e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.236818055389449e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.798066457733512e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0004647781024686,287.2767639160156,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1893338114023208,-0.0,-6.701066723735495e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.304289415013044e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.7978649137076e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.23666962585412e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.797864186111838e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,0.0004647685273084,287.2766418457031,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1892362982034683,-0.0,-6.700790322611283e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.304289415013044e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.7978649137076e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.23666962585412e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.797864186111838e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,0.0004647685273084,287.2766418457031,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1892362982034683,-0.0,-6.700790322611283e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.304231934947892e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.79780379566364e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,7.236624514916912e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.79780379566364e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0004647656460292,287.2765197753906,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1891412883996963,-0.0,-6.700707189111199e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.304231934947892e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.79780379566364e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,7.236624514916912e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.79780379566364e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0004647656460292,287.2765197753906,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1891412883996963,-0.0,-6.700707189111199e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.30430687731132e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.797883103601636e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,7.236683450173587e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.797883103601636e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0004647694004233,287.2763977050781,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1890488862991333,-0.0,-6.700815191607036e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.30430687731132e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.797883103601636e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,7.236683450173587e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.797883103601636e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0004647694004233,287.2763977050781,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1890488862991333,-0.0,-6.700815191607036e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.30451788008213e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.798105747904629e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.236847159219906e-05,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.798105747904629e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.00046477993601,287.2762756347656,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1889590620994568,-0.0,-6.701118593355204e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.30451788008213e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.798105747904629e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.236847159219906e-05,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.798105747904629e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.00046477993601,287.2762756347656,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1889590620994568,-0.0,-6.701118593355204e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.304667764808984e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.798262908589096e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,7.236963574541733e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.798262908589096e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,0.0004647874156944,287.2762145996094,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1889151185750961,-0.0,-6.70133388780414e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
