time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.304854756919668e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.79846008704044e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,7.237109093694016e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.79846008704044e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,0.000464796758024,287.2761535644531,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1888717859983444,-0.0,-6.701603183500994e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.305327694164588e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.79895776254125e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,7.237477257149294e-05,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.79895776254125e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,0.0004648203903343,287.27606201171875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1887869536876678,-0.0,-6.702283883441852e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.305327694164588e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.79895776254125e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,7.237477257149294e-05,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.79895776254125e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,0.0004648203903343,287.27606201171875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1887869536876678,-0.0,-6.702283883441852e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.305926505476236e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.7995885880664e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.237942918436602e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.7995885880664e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.000464850309072,287.27593994140625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1887045055627823,-0.0,-6.703146482323066e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.305926505476236e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.7995885880664e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.237942918436602e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.7995885880664e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.000464850309072,287.27593994140625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1887045055627823,-0.0,-6.703146482323066e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.30640017031692e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.800087718758732e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,7.23831108189188e-05,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.800087718758732e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0004648739704862,287.2758483886719,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1886498630046844,-0.0,-6.703827892806657e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.30664682528004e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.800347470445558e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,7.238503167172894e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.800347470445558e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0004648862814065,287.2758178710937,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1886244714260101,-0.0,-6.704183874717273e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.307494474342092e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.801239502849056e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.239162368932739e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.801239502849056e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,0.0004649286274798,287.2757263183594,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1885468512773513,-0.0,-6.705403876594573e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.307494474342092e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.801239502849056e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.239162368932739e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.801239502849056e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,0.0004649286274798,287.2757263183594,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1885468512773513,-0.0,-6.705403876594573e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.307956497650594e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.801726992009208e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,7.23952180123888e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.801726992009208e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0004649517359212,287.2756652832031,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1885089129209518,-0.0,-6.706070365680716e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.308454900747164e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.802250860957427e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,7.239909609779716e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.802250860957427e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,0.0004649765905924,287.2756042480469,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1884715557098388,-0.0,-6.706788013843834e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.30953974602744e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.803393913898616e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,7.240753620862961e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.803393913898616e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,0.0004650308110285,287.2755126953125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1883984953165054,-0.0,-6.708351207862506e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.30953974602744e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.803393913898616e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,7.240753620862961e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.803393913898616e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,0.0004650308110285,287.2755126953125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1883984953165054,-0.0,-6.708351207862506e-08,0.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,9.310758468927816e-05,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,9.804676665225998e-05,297.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,7.241700950544327e-05,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,9.804676665225998e-05,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.050000000745058,0.000465091667138,287.2754211425781,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2738647460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1884141713380813,-0.0,-6.71010695896257e-08,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,9.310758468927816e-05,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,9.804676665225998e-05,297.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,7.241700950544327e-05,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.050000000745058,9.804676665225998e-05,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.050000000745058,0.000465091667138,287.2754211425781,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2738647460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1884141713380813,-0.0,-6.71010695896257e-08,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.6352143287658691,0.050000000745058,0.0408358722925186,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.6352143287658691,0.050000000745058,0.0430021397769451,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.6352143287658691,0.050000000745058,0.0317612327635288,297.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.6352143287658691,0.050000000745058,0.0430021397769451,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.6352143287658691,0.050000000745058,0.2039836347103119,287.283203125,291.1499938964844,287.5506896972656,286.8685607910156,293.9864807128906,295.7137756347656,287.3854064941406,1.0,0.1097283884882927,0.011299149133265,0.011299149133265,1.0,1.0,-0.4376068413257599,8.459269906779809e-07,0.4376059770584106,-0.1327914893627166,0.0,0.0,0.0,10.113161087036133,60.0,915.9775390625,-0.0,12.277667045593262,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.6315785050392151,0.050000000745058,0.035183023661375,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.6315785050392151,0.050000000745058,0.22595976293087,287.83203125,291.1499938964844,287.552734375,286.8656616210937,294.8841552734375,297.8409729003906,288.3369140625,1.0,0.121092639863491,0.02259829826653,0.02259829826653,1.0,1.0,-0.4819895923137665,3.41526265401626e-06,0.4819861948490143,-0.1414734870195388,0.0,0.0,0.0,12.50062084197998,60.0,1896.95654296875,-0.0,16.680706024169922,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0456797629594802,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0355287045240402,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5037841796875,291.1499938964844,287.56072998046875,286.8636779785156,294.8636474609375,297.8905639648437,289.8079528808594,1.0,0.1406040340662002,0.04519659653306,0.04519659653306,1.0,1.0,-0.4867269098758697,3.500809907563962e-05,0.4866919219493866,-0.1424984186887741,0.0,0.0,0.0,20.012773513793945,60.0,1847.3775634765625,-0.0,23.19091796875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0456797629594802,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0355287045240402,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364013671875,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5037841796875,291.1499938964844,287.56072998046875,286.8636779785156,294.8636474609375,297.8905639648437,289.8079528808594,1.0,0.1406040340662002,0.04519659653306,0.04519659653306,1.0,1.0,-0.4867269098758697,3.500809907563962e-05,0.4866919219493866,-0.1424984186887741,0.0,0.0,0.0,20.012773513793945,60.0,1847.3775634765625,-0.0,23.19091796875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.5493729710578918,0.050000000745058,0.2288653552532196,290.07000732421875,291.1499938964844,287.5666198730469,286.8645324707031,294.8516540527344,297.8672790527344,290.3315734863281,1.0,0.1490124762058258,0.0564957447350025,0.0564957447350025,1.0,1.0,-0.4881891906261444,9.784515714272855e-05,0.4880913197994232,-0.1427436918020248,0.0,0.0,0.0,23.68011474609375,60.0,1672.9549560546875,-0.0,26.345361709594727,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5227966308594,0.5325483679771423,0.050000000745058,0.045948427170515,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5227966308594,0.5325483679771423,0.050000000745058,0.0483859069645404,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5227966308594,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5227966308594,0.5325483679771423,0.050000000745058,0.0483859069645404,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5227966308594,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5712280273437,291.1499938964844,287.5736999511719,286.8665771484375,294.8417358398437,297.8494873046875,290.8094177246094,1.0,0.1565798074007034,0.245196595788002,0.245196595788002,0.997330605983734,1.0,-0.4895899593830108,0.0322355665266513,0.4573543965816498,-0.1110434830188751,0.0,0.0,0.0,27.19941520690918,60.0,1503.958251953125,-0.0,29.37897109985352,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0461885072290897,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0486387200653553,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.2307211607694625,291.44903564453125,291.1499938964844,287.59136962890625,286.8740539550781,294.22589111328125,297.8273010253906,291.640380859375,1.0,0.1694013327360153,0.6225982904434204,0.6225982904434204,0.9919918775558472,1.0,-0.4921482801437378,0.1854520291090011,0.3066962361335754,0.0409955792129039,0.0,0.0,0.0,33.64043045043945,60.0,1125.5499267578125,-0.0,34.94556427001953,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0461885072290897,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0486387200653553,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.5096155405044556,0.050000000745058,0.2307211607694625,291.44903564453125,291.1499938964844,287.59136962890625,286.8740539550781,294.22589111328125,297.8273010253906,291.640380859375,1.0,0.1694013327360153,0.6225982904434204,0.6225982904434204,0.9919918775558472,1.0,-0.4921482801437378,0.1854520291090011,0.3066962361335754,0.0409955792129039,0.0,0.0,0.0,33.64043045043945,60.0,1125.5499267578125,-0.0,34.94556427001953,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9630432128906,291.1499938964844,287.6134338378906,286.88580322265625,293.393310546875,297.8175048828125,292.0425109863281,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870147705078,60.0,575.1646118164062,-0.0,39.7402229309082,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9630432128906,291.1499938964844,287.6134338378906,286.88580322265625,293.393310546875,297.8175048828125,292.0425109863281,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870147705078,60.0,575.1646118164062,-0.0,39.7402229309082,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.4878829717636108,0.050000000745058,0.0489916540682315,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.4878829717636108,0.050000000745058,0.2323953211307525,292.20477294921875,291.1499938964844,287.6329650878906,286.8974609375,293.3829650878906,297.8142395019531,292.2833251953125,1.0,0.1857825368642807,1.0,1.0,0.987192451953888,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,432.721923828125,-0.0,42.851409912109375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650146484375,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650146484375,0.4858255982398987,0.050000000745058,0.049031026661396,297.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650146484375,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650146484375,0.4858255982398987,0.050000000745058,0.049031026661396,297.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650146484375,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2802124023437,290.6499938964844,287.6395874023437,286.9015808105469,293.38592529296875,297.8137512207031,292.3565368652344,1.0,0.187515527009964,1.0,1.0,0.9873627424240112,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,403.1111755371094,-0.0,43.74100875854492,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0466030463576316,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0490752533078193,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0362468138337135,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0490752533078193,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.2327918708324432,292.56011962890625,290.1499938964844,287.6695861816406,286.92108154296875,293.40045166015625,297.8138122558594,292.6200561523437,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,304.25738525390625,-0.0,44.74308395385742,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0466030463576316,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0490752533078193,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0362468138337135,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.0490752533078193,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5476989746094,0.483546644449234,0.050000000745058,0.2327918708324432,292.56011962890625,290.1499938964844,287.6695861816406,286.92108154296875,293.40045166015625,297.8138122558594,292.6200561523437,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,304.25738525390625,-0.0,44.74308395385742,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6642150878906,0.4847631156444549,0.050000000745058,0.0465805679559707,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6642150878906,0.4847631156444549,0.050000000745058,0.0490515828132629,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6642150878906,0.4847631156444549,0.050000000745058,0.0362293310463428,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6642150878906,0.4847631156444549,0.050000000745058,0.0490515828132629,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6642150878906,0.4847631156444549,0.050000000745058,0.2326795756816864,292.675048828125,290.1499938964844,287.6859436035156,286.9320983886719,293.4088134765625,297.8148498535156,292.72735595703125,1.0,0.1877651810646057,1.0,1.0,0.9884272217750548,1.0,-0.4963263571262359,0.2158564776182174,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13446044921875,36.0,265.171875,-0.0,44.208274841308594,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7657775878906,0.4872685968875885,0.050000000745058,0.0465347580611705,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7657775878906,0.4872685968875885,0.050000000745058,0.0490033403038978,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7657775878906,0.4872685968875885,0.050000000745058,0.036193698644638,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7657775878906,0.4872685968875885,0.050000000745058,0.0490033403038978,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7657775878906,0.4872685968875885,0.050000000745058,0.2324507534503936,292.77520751953125,289.6499938964844,287.703125,286.9439697265625,293.4105529785156,297.8163146972656,292.8207397460937,1.0,0.1854859888553619,1.0,1.0,0.9585073590278624,1.0,-0.495838314294815,0.2160842567682266,0.2797540426254272,0.0713231042027473,0.0,0.0,0.0,42.910606384277344,25.0,230.51315307617188,-0.0,43.11912536621094,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9014892578125,0.493506520986557,0.050000000745058,0.0464254580438137,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9014892578125,0.493506520986557,0.050000000745058,0.0488882400095462,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9014892578125,0.493506520986557,0.050000000745058,0.0361086875200271,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9014892578125,0.493506520986557,0.050000000745058,0.0488882400095462,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9014892578125,0.493506520986557,0.050000000745058,0.2319047749042511,292.9089050292969,289.6499938964844,287.7325744628906,286.9647827148437,293.4049072265625,297.8193664550781,292.9444885253906,1.0,0.1801013499498367,1.0,1.0,0.9101986289024352,1.0,-0.4946737289428711,0.2166149020195007,0.2780588269233703,0.0723224058747291,0.0,0.0,0.0,39.98982238769531,25.0,180.9994964599609,-0.0,40.52821350097656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291381835937,0.495415985584259,0.050000000745058,0.0463937856256961,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291381835937,0.495415985584259,0.050000000745058,0.0488548912107944,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291381835937,0.495415985584259,0.050000000745058,0.0360840559005737,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291381835937,0.495415985584259,0.050000000745058,0.0488548912107944,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291381835937,0.495415985584259,0.050000000745058,0.231746569275856,292.9361572265625,289.1499938964844,287.7398986816406,286.97003173828125,293.4024658203125,297.8201904296875,292.9696350097656,1.0,0.1785196661949157,1.0,1.0,0.8986677527427673,1.0,-0.4943362772464752,0.216780811548233,0.2775554656982422,0.072616271674633,0.0,0.0,0.0,39.14341354370117,25.0,170.42056274414062,-0.0,39.77960968017578,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01153564453125,0.5003857016563416,0.050000000745058,0.0463158786296844,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.01153564453125,0.5003857016563416,0.050000000745058,0.0487728491425514,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.01153564453125,0.5003857016563416,0.050000000745058,0.0360234603285789,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.01153564453125,0.5003857016563416,0.050000000745058,0.0487728491425514,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.01153564453125,0.5003857016563416,0.050000000745058,0.2313573956489563,293.0172424316406,289.1499938964844,287.765625,286.9887084960937,293.3898620605469,297.8230895996094,293.0443115234375,1.0,0.1748555600643158,1.0,1.0,0.8594313263893127,1.0,-0.4935060143470764,0.2177326828241348,0.2757733166217804,0.0739243030548095,0.0,0.0,0.0,37.06184768676758,25.0,137.37364196777344,-0.0,37.94284439086914,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.5027444362640381,0.050000000745058,0.0462812334299087,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.5027444362640381,0.050000000745058,0.0487363673746585,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.5027444362640381,0.050000000745058,0.0359965153038501,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.5027444362640381,0.050000000745058,0.0487363673746585,297.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.5027444362640381,0.050000000745058,0.2311843335628509,293.0531921386719,288.6499938964844,287.7796325683594,286.9989624023437,293.3798522949219,297.8246765136719,293.0771789550781,1.0,0.1731348633766174,1.0,1.0,0.8388281464576721,1.0,-0.4931368231773376,0.2184514850378036,0.2746853232383728,0.0748154446482658,0.0,0.0,0.0,36.1363525390625,25.0,121.46392059326172,-0.0,37.12815856933594,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0461960807442665,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0486466959118843,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0359302833676338,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0486466959118843,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.2307589948177337,293.1281433105469,288.1499938964844,287.822021484375,287.03045654296875,293.1331481933594,297.8292236328125,293.136474609375,1.0,0.1688337922096252,1.0,1.0,0.6770091652870178,1.0,-0.4922294318675995,0.2337866872549057,0.258442759513855,0.0905579328536987,0.0,0.0,0.0,33.86394500732422,25.0,41.33799362182617,-0.0,35.134864807128906,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
