time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0461960807442665,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0486466959118843,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0359302833676338,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.0486466959118843,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090194344520569,0.050000000745058,0.2307589948177337,293.1281433105469,288.1499938964844,287.822021484375,287.03045654296875,293.1331481933594,297.8292236328125,293.136474609375,1.0,0.1688337922096252,1.0,1.0,0.6770091652870178,1.0,-0.4922294318675995,0.2337866872549057,0.258442759513855,0.0905579328536987,0.0,0.0,0.0,33.86394500732422,25.0,41.33799362182617,-0.0,35.134864807128906,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.046129148453474,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.0485762134194374,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.0358782261610031,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.0485762134194374,297.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.2304246425628662,293.0940246582031,287.6499938964844,287.8667907714844,287.0642395019531,292.1485900878906,297.83319091796875,293.0550231933594,1.0,0.1653958857059478,1.0,1.0,0.5151901245117188,1.0,-0.4915161728858948,0.2891665399074554,0.2023496031761169,0.1461232155561447,0.0,0.0,0.0,32.08407211303711,25.0,-194.4643096923828,-0.0,33.58527374267578,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.046129148453474,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.0485762134194374,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.0358782261610031,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.0485762134194374,297.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.5145154595375061,0.050000000745058,0.2304246425628662,293.0940246582031,287.6499938964844,287.8667907714844,287.0642395019531,292.1485900878906,297.83319091796875,293.0550231933594,1.0,0.1653958857059478,1.0,1.0,0.5151901245117188,1.0,-0.4915161728858948,0.2891665399074554,0.2023496031761169,0.1461232155561447,0.0,0.0,0.0,32.08407211303711,25.0,-194.4643096923828,-0.0,33.58527374267578,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99530029296875,0.539710521697998,0.050000000745058,0.0458889119327068,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.99530029296875,0.539710521697998,0.050000000745058,0.0483232326805591,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99530029296875,0.539710521697998,0.050000000745058,0.0356913730502128,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.99530029296875,0.539710521697998,0.050000000745058,0.0483232326805591,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.6195545196533203,0.1431368440389633,0.3268462419509887,292.97998046875,287.6499938964844,287.8899841308594,287.0819091796875,291.23272705078125,297.83453369140625,292.8929443359375,1.0,0.1652227789163589,1.0,1.0,0.4342806339263916,1.0,-0.6058133840560913,0.4138250648975372,0.1919883489608764,0.2389677166938781,0.0,0.0,0.0,26.52643394470215,25.0,-436.4357604980469,-0.0,40.01615905761719,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6322937011719,0.6964114904403687,0.050000000745058,0.0452411472797393,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6322937011719,0.6964114904403687,0.050000000745058,0.0476411059498786,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6322937011719,0.6964114904403687,0.050000000745058,0.0351875610649585,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6322937011719,0.6964114904403687,0.050000000745058,0.0476411059498786,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.526611328125,0.9611157774925232,0.1447462141513824,0.5879044532775879,292.52313232421875,287.1499938964844,287.9136657714844,287.1000366210937,290.2403259277344,297.8127136230469,292.3503112792969,1.0,0.1708665639162063,1.0,1.0,0.3474245071411133,1.0,-0.9164360761642456,0.7125536799430847,0.203882411122322,0.4767165780067444,0.0,0.0,0.0,12.322606086730955,25.0,-1052.941650390625,-0.0,63.01482009887695,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4887390136719,0.9522300958633424,0.13670514523983,0.1175635978579521,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.6902989149093628,0.050000000745058,0.0476516671478748,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.6902989149093628,0.1338186711072921,0.0351953580975532,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.6902989149093628,0.050000000745058,0.0476516671478748,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.9207069873809814,0.1454878747463226,0.537782609462738,291.4794616699219,287.1499938964844,287.95281982421875,287.1302185058594,288.8805847167969,297.75250244140625,291.3135070800781,1.0,0.1755614727735519,1.0,1.0,0.2071859836578369,1.0,-0.9430693984031676,0.8605296015739441,0.0825397968292236,0.6191871762275696,0.0,0.0,0.0,12.926239967346191,25.0,-1535.0972900390625,-0.0,68.53970336914062,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.9633784294128418,0.1351319849491119,0.121430903673172,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.6904362440109253,0.050000000745058,0.0476513728499412,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.8286214470863342,0.1343021094799041,0.0612021461129188,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.6904362440109253,0.050000000745058,0.0476513728499412,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9053354263305664,0.1457284688949585,0.5138499140739441,291.2358703613281,286.6499938964844,287.9623107910156,287.1375732421875,288.6753234863281,297.73956298828125,291.07550048828125,1.0,0.1766729205846786,1.0,1.0,0.1737122535705566,1.0,-0.9501987099647522,0.8863177299499512,0.0638809725642204,0.6435486674308777,0.0,0.0,0.0,13.006478309631348,45.0,-1572.2674560546875,-0.0,69.92879486083984,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799255371094,0.966094434261322,0.1308479905128479,0.1195689663290977,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60565185546875,0.9118263125419616,0.1309835910797119,0.1078707799315452,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811462402344,0.9622330069541932,0.131469577550888,0.0919078364968299,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7045593261719,0.69624924659729,0.050000000745058,0.047640785574913,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007385253906,0.8803337216377258,0.146682858467102,0.4624805748462677,290.5719909667969,286.6499938964844,287.9895935058594,287.1587219238281,288.0494079589844,297.7071228027344,290.418212890625,1.0,0.1838865876197815,1.0,1.0,0.0787648633122444,1.0,-0.9954062700271606,0.99236261844635,0.0030436615925282,0.7405540347099304,0.0,0.0,0.0,13.29159164428711,45.0,-1643.2193603515625,-0.0,78.7674789428711,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03668212890625,0.9655771851539612,0.1278305649757385,0.116668127477169,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375671386719,0.9640229940414428,0.1284927278757095,0.1222732439637184,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.9670069217681884,0.1285521835088729,0.0911440923810005,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699768066406,0.896074652671814,0.1239841878414154,0.1003448814153671,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594177246094,0.874148964881897,0.147485464811325,0.4426824152469635,290.025146484375,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6825866699219,289.9024353027344,1.0,0.1919642835855484,1.0,1.0,0.0,1.0,-1.0477794408798218,1.0477774143218994,1.9789295038208365e-06,0.785865843296051,0.0,0.0,0.0,13.69880199432373,65.0,-1542.3648681640625,-0.0,90.03016662597656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35626220703125,0.9320361018180848,0.1237016692757606,0.1125154346227645,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560485839844,0.9338299036026,0.124296098947525,0.1190723851323127,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559875488281,0.9343261122703552,0.1245384588837623,0.0880670696496963,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580017089844,0.9182791113853456,0.1186137646436691,0.1140357702970504,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.360107421875,0.9138191938400269,0.1474155783653259,0.5340831279754639,289.3442077636719,286.1499938964844,288.0548400878906,287.2095947265625,288.0523376464844,297.6280517578125,289.2752990722656,1.0,0.210984781384468,1.0,1.0,0.0,1.0,-1.1577250957489014,1.157723903656006,1.169387473964889e-06,0.8744797706604004,0.0,0.0,0.0,15.820971488952637,65.0,-1148.444580078125,-0.0,120.0380401611328,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2448425292969,0.9295874834060668,0.1229947730898857,0.1118147671222686,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24462890625,0.9313424825668336,0.1235786601901054,0.1183182299137115,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445678710937,0.9319767951965332,0.1238672509789466,0.0875425785779953,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465515136719,0.9150746464729308,0.1176132783293724,0.1130571514368057,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458190917969,0.9296387434005736,0.1469538360834121,0.5586169362068176,289.2325439453125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6127319335937,289.1700744628906,1.0,0.2157559245824813,1.0,1.0,0.0,1.0,-1.1872695684432983,1.1872683763504028,1.2202605148559087e-06,0.8981948494911194,0.0,0.0,0.0,16.24432373046875,85.0,-1072.02099609375,-0.0,128.2593536376953,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7648620605469,0.776077389717102,0.1191924512386322,0.1086865738034248,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7647399902344,0.7776744961738586,0.1200380623340606,0.1151471436023712,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646789550781,0.7784342169761658,0.1203654557466507,0.0852918177843093,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7661437988281,0.7623852491378784,0.1127299815416336,0.1085359305143356,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611389160156,0.8228901028633118,0.1418837010860443,0.6467084884643555,288.7564697265625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5057373046875,288.7266845703125,1.0,0.2448696941137313,1.0,1.0,0.0,1.0,-1.2774097919464111,1.2774083614349363,1.3855060387868434e-06,0.9716945290565492,0.0,0.0,0.0,27.817035675048828,73.0,-669.4367065429688,-0.0,179.32215881347656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7648620605469,0.776077389717102,0.1191924512386322,0.1086865738034248,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7647399902344,0.7776744961738586,0.1200380623340606,0.1151471436023712,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646789550781,0.7784342169761658,0.1203654557466507,0.0852918177843093,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7661437988281,0.7623852491378784,0.1127299815416336,0.1085359305143356,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611389160156,0.8228901028633118,0.1418837010860443,0.6467084884643555,288.7564697265625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5057373046875,288.7266845703125,1.0,0.2448696941137313,1.0,1.0,0.0,1.0,-1.2774097919464111,1.2774083614349363,1.3855060387868434e-06,0.9716945290565492,0.0,0.0,0.0,27.817035675048828,73.0,-669.4367065429688,-0.0,179.32215881347656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62939453125,0.7212105989456177,0.117452934384346,0.1073577553033828,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6292724609375,0.723046064376831,0.1185670495033264,0.1139757111668586,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.7235732078552246,0.1187991201877594,0.0843793749809265,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.63037109375,0.7078239917755127,0.110691986978054,0.1068006381392479,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.7613326907157898,0.1395580470561981,0.6366982460021973,288.6233825683594,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45855712890625,288.6013488769531,1.0,0.2534739971160888,1.0,1.0,0.0,1.0,-1.259211778640747,1.259210467338562,1.351153855466691e-06,0.957012176513672,0.0,0.0,0.0,36.22554016113281,73.0,-500.8465270996094,-0.0,191.46929931640625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52984619140625,0.6912528276443481,0.1159974932670593,0.1061539277434349,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.6938404440879822,0.1173822432756424,0.1129641756415367,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.6942051649093628,0.1174993515014648,0.0835582315921783,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306091308594,0.6766504049301147,0.1089850589632988,0.1052737832069397,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52789306640625,0.7316397428512573,0.1377527117729187,0.6286064386367798,288.5253295898437,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4197692871094,288.5089111328125,1.0,0.259468138217926,1.0,1.0,0.0,1.0,-1.2440180778503418,1.2440167665481567,1.322884145338321e-06,0.944723665714264,0.0,0.0,0.0,42.22990036010742,61.0,-370.7425537109375,-0.0,199.1708374023437,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.6629990935325623,0.1139245331287384,0.1042992621660232,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053039550781,0.6664465069770813,0.1157906055450439,0.1114871054887771,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053039550781,0.666336178779602,0.1156765669584274,0.082304835319519,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.6484985947608948,0.1064526289701461,0.102874644100666,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.7040109038352966,0.1353547573089599,0.6173795461654663,288.4031066894531,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3618469238281,288.3948059082031,1.0,0.2651515901088714,1.0,1.0,0.0,1.0,-1.2221535444259644,1.2221523523330688,1.2828667195208254e-06,0.9270047545433044,0.0,0.0,0.0,48.79792785644531,49.0,-192.90147399902344,-0.0,205.5709991455078,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.6629990935325623,0.1139245331287384,0.1042992621660232,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053039550781,0.6664465069770813,0.1157906055450439,0.1114871054887771,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053039550781,0.666336178779602,0.1156765669584274,0.082304835319519,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.6484985947608948,0.1064526289701461,0.102874644100666,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.7040109038352966,0.1353547573089599,0.6173795461654663,288.4031066894531,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3618469238281,288.3948059082031,1.0,0.2651515901088714,1.0,1.0,0.0,1.0,-1.2221535444259644,1.2221523523330688,1.2828667195208254e-06,0.9270047545433044,0.0,0.0,0.0,48.79792785644531,49.0,-192.90147399902344,-0.0,205.5709991455078,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6570132970809937,0.1127763390541076,0.1031170636415481,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6612197160720825,0.115036055445671,0.1106344610452652,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6606924533843994,0.1147127524018287,0.0815246999263763,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.641892671585083,0.1048609837889671,0.101207323372364,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.6976494193077087,0.1341234594583511,0.6108930110931396,288.3479919433594,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32281494140625,288.3449401855469,1.0,0.2645945250988006,1.0,1.0,0.0,1.0,-1.208984136581421,1.2089829444885254,1.2591257245730958e-06,0.9162960648536682,0.0,0.0,0.0,49.76066589355469,37.0,-86.3737564086914,-0.0,203.1292419433593,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6570132970809937,0.1127763390541076,0.1031170636415481,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6612197160720825,0.115036055445671,0.1106344610452652,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6606924533843994,0.1147127524018287,0.0815246999263763,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.641892671585083,0.1048609837889671,0.101207323372364,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.6976494193077087,0.1341234594583511,0.6108930110931396,288.3479919433594,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32281494140625,288.3449401855469,1.0,0.2645945250988006,1.0,1.0,0.0,1.0,-1.208984136581421,1.2089829444885254,1.2591257245730958e-06,0.9162960648536682,0.0,0.0,0.0,49.76066589355469,37.0,-86.3737564086914,-0.0,203.1292419433593,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.664080023765564,0.1122966930270195,0.1024423316121101,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.669130265712738,0.1148860454559326,0.1102493852376937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6681936979293823,0.1143722310662269,0.0811043679714202,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6474711894989014,0.1039492934942245,0.1000850573182106,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.7056486010551453,0.1336658149957656,0.6075308918952942,288.3348083496094,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3350524902344,1.0,0.2596776783466339,1.0,1.0,0.0,1.0,-1.2018227577209473,1.2018214464187622,1.2463108305382775e-06,0.9104385375976562,0.0,0.0,0.0,46.81726837158203,25.0,-22.41034698486328,-0.0,194.72409057617188,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.664080023765564,0.1122966930270195,0.1024423316121101,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.669130265712738,0.1148860454559326,0.1102493852376937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6681936979293823,0.1143722310662269,0.0811043679714202,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6474711894989014,0.1039492934942245,0.1000850573182106,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.7056486010551453,0.1336658149957656,0.6075308918952942,288.3348083496094,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3350524902344,1.0,0.2596776783466339,1.0,1.0,0.0,1.0,-1.2018227577209473,1.2018214464187622,1.2463108305382775e-06,0.9104385375976562,0.0,0.0,0.0,46.81726837158203,25.0,-22.41034698486328,-0.0,194.72409057617188,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6828938722610474,0.1122791096568107,0.1021257042884826,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6888492107391357,0.11515574157238,0.1101967468857765,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.6874841451644897,0.1144644767045974,0.0809391736984252,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6641104817390442,0.1035133674740791,0.099352478981018,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7245039343833923,0.1337122470140457,0.6062031984329224,288.347412109375,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3497009277344,1.0,0.2516582310199737,1.0,1.0,0.0,1.0,-1.198706865310669,1.198705554008484,1.2407303984218745e-06,0.9078510999679564,0.0,0.0,0.0,41.271575927734375,25.0,15.948723793029783,-0.0,182.3972320556641,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6828938722610474,0.1122791096568107,0.1021257042884826,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6888492107391357,0.11515574157238,0.1101967468857765,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.6874841451644897,0.1144644767045974,0.0809391736984252,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6641104817390442,0.1035133674740791,0.099352478981018,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7245039343833923,0.1337122470140457,0.6062031984329224,288.347412109375,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3497009277344,1.0,0.2516582310199737,1.0,1.0,0.0,1.0,-1.198706865310669,1.198705554008484,1.2407303984218745e-06,0.9078510999679564,0.0,0.0,0.0,41.271575927734375,25.0,15.948723793029783,-0.0,182.3972320556641,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.6927400827407837,0.1123946756124496,0.1021058708429336,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6990595459938049,0.1154040396213531,0.1103044226765632,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6974982619285583,0.1146283447742462,0.0809588357806205,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6730394959449768,0.1034255549311637,0.0991371497511863,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7336111068725586,0.133864939212799,0.6062653660774231,288.3600769042969,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2715759277344,288.363037109375,1.0,0.248576283454895,1.0,1.0,0.0,1.0,-1.1986509561538696,1.198649764060974,1.2405984080032797e-06,0.9077653884887696,0.0,0.0,0.0,38.89036178588867,25.0,28.81619071960449,-0.0,177.5232696533203,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.7019888758659363,0.1125693097710609,0.1021608784794807,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7086061835289001,0.1157070025801658,0.1104858070611953,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7068659663200378,0.1148485019803047,0.0810344070196151,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.6815510392189026,0.1034018099308013,0.0990050435066223,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.7422208189964294,0.1340773105621338,0.6067084074020386,288.37567138671875,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658386230469,288.3791809082031,1.0,0.2459260523319244,1.0,1.0,0.0,1.0,-1.1993980407714844,1.1993968486785889,1.2418912547218497e-06,0.908332586288452,0.0,0.0,0.0,36.89220428466797,25.0,38.69051742553711,-0.0,173.6787567138672,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120483398437,0.718876302242279,0.1130503788590431,0.1024301052093505,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7253637909889221,0.1164338588714599,0.1110051944851875,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.7234793305397034,0.1154126152396202,0.0813037306070327,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.6979151964187622,0.1034993752837181,0.0989216938614845,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.759131669998169,0.1346262544393539,0.6083712577819824,288.41314697265625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567138671875,288.4173278808594,1.0,0.2417574524879455,1.0,1.0,0.0,1.0,-1.2025630474090576,1.2025617361068726,1.247447585228656e-06,0.9108198881149292,0.0,0.0,0.0,33.6182861328125,25.0,51.89865493774414,-0.0,167.95950317382812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120483398437,0.718876302242279,0.1130503788590431,0.1024301052093505,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7253637909889221,0.1164338588714599,0.1110051944851875,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.7234793305397034,0.1154126152396202,0.0813037306070327,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.6979151964187622,0.1034993752837181,0.0989216938614845,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.759131669998169,0.1346262544393539,0.6083712577819824,288.41314697265625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567138671875,288.4173278808594,1.0,0.2417574524879455,1.0,1.0,0.0,1.0,-1.2025630474090576,1.2025617361068726,1.247447585228656e-06,0.9108198881149292,0.0,0.0,0.0,33.6182861328125,25.0,51.89865493774414,-0.0,167.95950317382812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7331993579864502,0.1136572360992431,0.1028529778122901,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7401860952377319,0.1172729805111885,0.111673392355442,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7379518747329712,0.1160908192396164,0.0816846340894699,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542541503906,0.7127918004989624,0.1037361994385719,0.0990141630172729,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.7753442525863647,0.1352781355381012,0.6107155084609985,288.4557189941406,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2497863769531,288.4602355957031,1.0,0.2388026863336563,1.0,1.0,0.0,1.0,-1.2072542905807495,1.2072529792785645,1.2557447917060929e-06,0.9145443439483644,0.0,0.0,0.0,31.112293243408203,25.0,59.15260314941406,-0.0,164.24533081054688,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7331993579864502,0.1136572360992431,0.1028529778122901,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7401860952377319,0.1172729805111885,0.111673392355442,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7379518747329712,0.1160908192396164,0.0816846340894699,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542541503906,0.7127918004989624,0.1037361994385719,0.0990141630172729,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.7753442525863647,0.1352781355381012,0.6107155084609985,288.4557189941406,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2497863769531,288.4602355957031,1.0,0.2388026863336563,1.0,1.0,0.0,1.0,-1.2072542905807495,1.2072529792785645,1.2557447917060929e-06,0.9145443439483644,0.0,0.0,0.0,31.112293243408203,25.0,59.15260314941406,-0.0,164.24533081054688,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7452928423881531,0.1142925694584846,0.1033371835947036,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7529951930046082,0.1181109473109245,0.112377643585205,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7503566741943359,0.1167802736163139,0.0821012407541275,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7242048382759094,0.1040386334061622,0.099207654595375,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.789198100566864,0.1359250992536544,0.6132237911224365,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2446594238281,288.50177001953125,1.0,0.2369120717048645,1.0,1.0,0.0,1.0,-1.21242356300354,1.2124223709106443,1.2649429663724732e-06,0.9186642169952391,0.0,0.0,0.0,29.32851219177246,25.0,62.46109008789063,-0.0,162.13351440429688,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7463091611862183,0.1143505349755287,0.1033826470375061,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7540764808654785,0.1181859970092773,0.1124419420957565,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7514013051986694,0.1168423891067504,0.0821397006511688,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.7251201272010803,0.1040678694844245,0.0992282629013061,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7903459668159485,0.1359824985265731,0.6134519577026367,288.5007629394531,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442626953125,288.5054016113281,1.0,0.2367783039808273,1.0,1.0,0.0,1.0,-1.212900161743164,1.212898850440979,1.2657935712923063e-06,0.9190444946289062,0.0,0.0,0.0,29.19274139404297,25.0,62.63905334472656,-0.0,161.99697875976562,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7584917545318604,0.1151069924235344,0.1039900034666061,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7670448422431946,0.1191475912928581,0.1132792457938194,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7639102935791016,0.1176427751779556,0.0826453864574432,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7358049154281616,0.1044672057032585,0.0995292589068412,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.803785502910614,0.1367080360651016,0.6163966059684753,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396240234375,288.5511474609375,1.0,0.2354647815227508,1.0,1.0,0.0,1.0,-1.2191368341445925,1.2191356420516968,1.2769652357746963e-06,0.9240268468856812,0.0,0.0,0.0,27.722087860107425,25.0,63.68510437011719,-0.0,160.8336944580078,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7584917545318604,0.1151069924235344,0.1039900034666061,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7670448422431946,0.1191475912928581,0.1132792457938194,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7639102935791016,0.1176427751779556,0.0826453864574432,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7358049154281616,0.1044672057032585,0.0995292589068412,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.803785502910614,0.1367080360651016,0.6163966059684753,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396240234375,288.5511474609375,1.0,0.2354647815227508,1.0,1.0,0.0,1.0,-1.2191368341445925,1.2191356420516968,1.2769652357746963e-06,0.9240268468856812,0.0,0.0,0.0,27.722087860107425,25.0,63.68510437011719,-0.0,160.8336944580078,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7642056345939636,0.1155044287443161,0.1043170839548111,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7731153964996338,0.1196412965655326,0.1137167885899543,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7697573304176331,0.118056520819664,0.0829125270247459,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7407097220420837,0.1046869754791259,0.0997054651379585,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8097869753837585,0.1370724141597747,0.6179090738296509,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.237548828125,288.5738830566406,1.0,0.2350227385759353,1.0,1.0,0.0,1.0,-1.2224023342132568,1.2224010229110718,1.2828433000322548e-06,0.9266387820243835,0.0,0.0,0.0,27.123029708862305,25.0,63.55241775512695,-0.0,160.5741729736328,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
