time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380160,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7696555852890015,0.1159127727150917,0.1046573296189308,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7788903117179871,0.1201414316892623,0.1141640543937683,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7753163576126099,0.1184773221611976,0.0831872373819351,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7453625798225403,0.1049179434776306,0.0998959168791771,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8151769042015076,0.1374353319406509,0.6194328665733337,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2356262207031,288.59637451171875,1.0,0.2346988469362259,1.0,1.0,0.0,1.0,-1.2257349491119385,1.2257336378097534,1.2888625633422637e-06,0.9293065667152404,0.0,0.0,0.0,26.59947967529297,25.0,63.08340835571289,-0.0,160.49024963378906,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.779742419719696,0.1167580634355545,0.1053718477487564,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7895270586013794,0.121156245470047,0.1150813624262809,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7855486273765564,0.1193360015749931,0.0837550610303878,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7539571523666382,0.1054089441895484,0.1003132089972496,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8245944380760193,0.1381515264511108,0.6224807500839233,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23199462890625,288.6402587890625,1.0,0.23434579372406,1.0,1.0,0.0,1.0,-1.2325345277786257,1.2325332164764404,1.3012067938689142e-06,0.9347554445266724,0.0,0.0,0.0,25.742477416992188,25.0,61.33725357055664,-0.0,160.75799560546875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.779742419719696,0.1167580634355545,0.1053718477487564,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7895270586013794,0.121156245470047,0.1150813624262809,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7855486273765564,0.1193360015749931,0.0837550610303878,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7539571523666382,0.1054089441895484,0.1003132089972496,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8245944380760193,0.1381515264511108,0.6224807500839233,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23199462890625,288.6402587890625,1.0,0.23434579372406,1.0,1.0,0.0,1.0,-1.2325345277786257,1.2325332164764404,1.3012067938689142e-06,0.9347554445266724,0.0,0.0,0.0,25.742477416992188,25.0,61.33725357055664,-0.0,160.75799560546875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7887347936630249,0.1176363676786422,0.1061250865459442,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.79893958568573,0.1221835911273956,0.1160205155611038,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7945975065231323,0.1202125176787376,0.0843423157930374,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767272949219,0.7616325616836548,0.1059336438775062,0.1007718965411186,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.8326359987258911,0.1388486623764038,0.6254894733428955,288.6781005859375,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286376953125,288.68218994140625,1.0,0.2343082427978515,1.0,1.0,0.0,1.0,-1.2394330501556396,1.2394317388534546,1.3138171652826711e-06,0.940291464328766,0.0,0.0,0.0,25.09186363220215,25.0,58.73780822753906,-0.0,161.49082946777344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7887347936630249,0.1176363676786422,0.1061250865459442,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.79893958568573,0.1221835911273956,0.1160205155611038,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7945975065231323,0.1202125176787376,0.0843423157930374,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767272949219,0.7616325616836548,0.1059336438775062,0.1007718965411186,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.8326359987258911,0.1388486623764038,0.6254894733428955,288.6781005859375,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286376953125,288.68218994140625,1.0,0.2343082427978515,1.0,1.0,0.0,1.0,-1.2394330501556396,1.2394317388534546,1.3138171652826711e-06,0.940291464328766,0.0,0.0,0.0,25.09186363220215,25.0,58.73780822753906,-0.0,161.49082946777344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7967023253440857,0.1185453757643699,0.106911763548851,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8071972131729126,0.1232182830572128,0.116973802447319,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.8025452494621277,0.1211033836007118,0.0849446728825569,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.7684478163719177,0.1064851135015487,0.1012639924883842,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.8395903706550598,0.139521449804306,0.6284238696098328,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254943847656,288.7220764160156,1.0,0.2345084398984909,1.0,1.0,0.0,1.0,-1.2463576793670654,1.2463563680648804,1.3265598681755364e-06,0.9458522200584412,0.0,0.0,0.0,24.60040283203125,25.0,56.028114318847656,-0.0,162.57411193847656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7967023253440857,0.1185453757643699,0.106911763548851,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8071972131729126,0.1232182830572128,0.116973802447319,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.8025452494621277,0.1211033836007118,0.0849446728825569,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.7684478163719177,0.1064851135015487,0.1012639924883842,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.8395903706550598,0.139521449804306,0.6284238696098328,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254943847656,288.7220764160156,1.0,0.2345084398984909,1.0,1.0,0.0,1.0,-1.2463576793670654,1.2463563680648804,1.3265598681755364e-06,0.9458522200584412,0.0,0.0,0.0,24.60040283203125,25.0,56.028114318847656,-0.0,162.57411193847656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.8037638068199158,0.1194844096899032,0.1077306047081947,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8141920566558838,0.1242584958672523,0.1179373413324356,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8094555735588074,0.1220064461231231,0.0855594202876091,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.7744796872138977,0.107057012617588,0.1017814576625824,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.8456279635429382,0.1401677429676056,0.6312633752822876,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2230834960937,288.76080322265625,1.0,0.2348874062299728,1.0,1.0,0.0,1.0,-1.2532646656036377,1.2532633543014526,1.3393514564086215e-06,0.9513986110687256,0.0,0.0,0.0,24.23166847229004,25.0,54.25514221191406,-0.0,163.92254638671875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.8037638068199158,0.1194844096899032,0.1077306047081947,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8141920566558838,0.1242584958672523,0.1179373413324356,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8094555735588074,0.1220064461231231,0.0855594202876091,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.7744796872138977,0.107057012617588,0.1017814576625824,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.8456279635429382,0.1401677429676056,0.6312633752822876,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2230834960937,288.76080322265625,1.0,0.2348874062299728,1.0,1.0,0.0,1.0,-1.2532646656036377,1.2532633543014526,1.3393514564086215e-06,0.9513986110687256,0.0,0.0,0.0,24.23166847229004,25.0,54.25514221191406,-0.0,163.92254638671875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.8069882392883301,0.1199642568826675,0.1081508621573448,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.817297101020813,0.1247807890176773,0.118422545492649,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8125015497207642,0.1224625185132026,0.0858709961175918,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.7772355079650879,0.1073504611849784,0.1020485758781433,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77557373046875,0.8483478426933289,0.1404810696840286,0.6326455473899841,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2220458984375,288.7799072265625,1.0,0.2351295202970504,1.0,1.0,0.0,1.0,-1.2567052841186523,1.2567039728164673,1.34575395804859e-06,0.9541615843772888,0.0,0.0,0.0,24.08407974243164,25.0,53.63994598388672,-0.0,164.67581176757812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.794189453125,0.8099813461303711,0.1204508244991302,0.1085779294371604,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8202039003372192,0.125304713845253,0.1189100220799446,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8153319358825684,0.1229217126965522,0.0861853212118148,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938842773437,0.7798445820808411,0.1076506897807121,0.1023219302296638,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945861816406,0.8508952856063843,0.1407880783081054,0.6340028047561646,288.7951354980469,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22076416015625,288.7988586425781,1.0,0.2354001998901367,1.0,1.0,0.0,1.0,-1.260137677192688,1.260136365890503,1.352161461909418e-06,0.9569180607795716,0.0,0.0,0.0,23.95653533935547,25.0,53.15597152709961,-0.0,165.47286987304688,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8154165744781494,0.1214441359043121,0.1094519421458244,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8255606889724731,0.1263581067323684,0.1198918670415878,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8204984664916992,0.1238487884402275,0.0868216082453727,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7847113013267517,0.1082751527428627,0.1028925403952598,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8555505871772766,0.1413843184709549,0.6366447806358337,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.83648681640625,1.0,0.2360117882490158,1.0,1.0,0.0,1.0,-1.2669854164123535,1.2669841051101685,1.365005914522044e-06,0.9624183177947998,0.0,0.0,0.0,23.75035285949707,25.0,52.47618103027344,-0.0,167.17784118652344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8154165744781494,0.1214441359043121,0.1094519421458244,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8255606889724731,0.1263581067323684,0.1198918670415878,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8204984664916992,0.1238487884402275,0.0868216082453727,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7847113013267517,0.1082751527428627,0.1028925403952598,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8555505871772766,0.1413843184709549,0.6366447806358337,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.83648681640625,1.0,0.2360117882490158,1.0,1.0,0.0,1.0,-1.2669854164123535,1.2669841051101685,1.365005914522044e-06,0.9624183177947998,0.0,0.0,0.0,23.75035285949707,25.0,52.47618103027344,-0.0,167.17784118652344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.8203205466270447,0.1224643141031265,0.1103521585464477,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8304574489593506,0.1274200528860092,0.1208834871649742,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8251703977584839,0.1247870028018951,0.0874672532081604,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7891932129859924,0.1089281365275383,0.1034932136535644,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8597103953361511,0.1419584602117538,0.6391948461532593,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2168884277344,288.8738708496094,1.0,0.2366980165243148,1.0,1.0,0.0,1.0,-1.2738133668899536,1.273811936378479,1.3778953871224076e-06,0.9679046273231506,0.0,0.0,0.0,23.59626197814941,25.0,52.06267929077149,-0.0,169.00494384765625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.8203205466270447,0.1224643141031265,0.1103521585464477,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8304574489593506,0.1274200528860092,0.1208834871649742,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8251703977584839,0.1247870028018951,0.0874672532081604,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7891932129859924,0.1089281365275383,0.1034932136535644,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8597103953361511,0.1419584602117538,0.6391948461532593,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2168884277344,288.8738708496094,1.0,0.2366980165243148,1.0,1.0,0.0,1.0,-1.2738133668899536,1.273811936378479,1.3778953871224076e-06,0.9679046273231506,0.0,0.0,0.0,23.59626197814941,25.0,52.06267929077149,-0.0,169.00494384765625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.8248664140701294,0.1235081031918525,0.1112759411334991,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.835032045841217,0.1284919381141662,0.1218856796622276,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8294972777366638,0.1257364451885223,0.0881218090653419,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7933813333511353,0.1096073612570762,0.1041204780340194,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8634783029556274,0.1425128430128097,0.6416606903076172,288.9075012207031,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157897949219,288.9111022949219,1.0,0.2374400496482849,1.0,1.0,0.0,1.0,-1.2806239128112793,1.280622482299805,1.3908348819313687e-06,0.9733800888061525,0.0,0.0,0.0,23.48120307922364,25.0,51.81294631958008,-0.0,170.92828369140625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.8248664140701294,0.1235081031918525,0.1112759411334991,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.835032045841217,0.1284919381141662,0.1218856796622276,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8294972777366638,0.1257364451885223,0.0881218090653419,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7933813333511353,0.1096073612570762,0.1041204780340194,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8634783029556274,0.1425128430128097,0.6416606903076172,288.9075012207031,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157897949219,288.9111022949219,1.0,0.2374400496482849,1.0,1.0,0.0,1.0,-1.2806239128112793,1.280622482299805,1.3908348819313687e-06,0.9733800888061525,0.0,0.0,0.0,23.48120307922364,25.0,51.81294631958008,-0.0,170.92828369140625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8291739225387573,0.1245726644992828,0.1122199222445488,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8393879532814026,0.1295750141143798,0.1228992491960525,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8335899114608765,0.1266977190971374,0.0887853130698204,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7973600625991821,0.1103130206465721,0.1047737821936607,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8669450283050537,0.1430496573448181,0.644050657749176,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151184082031,288.9482116699219,1.0,0.2382239550352096,1.0,1.0,0.0,1.0,-1.2874232530593872,1.2874218225479126,1.4038370181879143e-06,0.9788506031036376,0.0,0.0,0.0,23.39510536193848,25.0,51.66293716430664,-0.0,172.92913818359375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8291739225387573,0.1245726644992828,0.1122199222445488,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8393879532814026,0.1295750141143798,0.1228992491960525,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8335899114608765,0.1266977190971374,0.0887853130698204,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7973600625991821,0.1103130206465721,0.1047737821936607,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8669450283050537,0.1430496573448181,0.644050657749176,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151184082031,288.9482116699219,1.0,0.2382239550352096,1.0,1.0,0.0,1.0,-1.2874232530593872,1.2874218225479126,1.4038370181879143e-06,0.9788506031036376,0.0,0.0,0.0,23.39510536193848,25.0,51.66293716430664,-0.0,172.92913818359375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8312682509422302,0.1251123547554016,0.112698920071125,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8415104150772095,0.1301210969686508,0.1234105452895164,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8355763554573059,0.1271829903125763,0.0891204848885536,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7992944121360779,0.1106757968664169,0.1051101386547088,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.868590772151947,0.1433120816946029,0.6452195644378662,288.96319580078125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149353027344,288.9667358398437,1.0,0.2386281937360763,1.0,1.0,0.0,1.0,-1.2908210754394531,1.2908196449279783,1.41036639433878e-06,0.981586217880249,0.0,0.0,0.0,23.360361099243164,25.0,51.61198806762695,-0.0,173.95411682128906,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.833335816860199,0.1256569027900695,0.1131824702024459,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8436073660850525,0.1306704133749008,0.1239250004291534,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8375349640846252,0.127671480178833,0.0894580036401748,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8012025952339172,0.1110455095767974,0.1054530218243599,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.8701894879341125,0.1435707658529281,0.6463720798492432,288.9817199707031,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2147521972656,288.9852600097656,1.0,0.239039272069931,1.0,1.0,0.0,1.0,-1.2942192554473877,1.2942179441452026,1.416917712049326e-06,0.9843234419822692,0.0,0.0,0.0,23.33007431030273,25.0,51.57238006591797,-0.0,174.9937286376953,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8374242782592773,0.1267606019973755,0.1141630336642265,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8477556705474854,0.1317791938781738,0.1249636858701706,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8414005637168884,0.1286585479974746,0.0901402384042739,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8049753904342651,0.1118084639310836,0.106160745024681,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8732774257659912,0.1440777033567428,0.6486307978630066,289.0187683105469,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.02227783203125,1.0,0.2398787587881088,1.0,1.0,0.0,1.0,-1.301023006439209,1.3010215759277344,1.4300987913884455e-06,0.989808201789856,0.0,0.0,0.0,23.280101776123047,25.0,51.51755142211914,-0.0,177.1131134033203,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8374242782592773,0.1267606019973755,0.1141630336642265,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8477556705474854,0.1317791938781738,0.1249636858701706,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8414005637168884,0.1286585479974746,0.0901402384042739,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8049753904342651,0.1118084639310836,0.106160745024681,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8732774257659912,0.1440777033567428,0.6486307978630066,289.0187683105469,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.02227783203125,1.0,0.2398787587881088,1.0,1.0,0.0,1.0,-1.301023006439209,1.3010215759277344,1.4300987913884455e-06,0.989808201789856,0.0,0.0,0.0,23.280101776123047,25.0,51.51755142211914,-0.0,177.1131134033203,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8414937257766724,0.1278839111328125,0.1151614934206008,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8518823385238647,0.1329022645950317,0.1260160356760025,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8452383875846863,0.1296596527099609,0.09083241969347,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.808685302734375,0.1126020699739456,0.1068979650735855,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8762598633766174,0.1445717811584472,0.6508321762084961,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.214599609375,289.0592956542969,1.0,0.2407372891902923,1.0,1.0,0.0,1.0,-1.3078430891036987,1.307841658592224,1.4433989008466597e-06,0.9953126907348632,0.0,0.0,0.0,23.240806579589844,25.0,51.48415756225586,-0.0,179.2812042236328,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8414937257766724,0.1278839111328125,0.1151614934206008,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8518823385238647,0.1329022645950317,0.1260160356760025,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8452383875846863,0.1296596527099609,0.09083241969347,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.808685302734375,0.1126020699739456,0.1068979650735855,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8762598633766174,0.1445717811584472,0.6508321762084961,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.214599609375,289.0592956542969,1.0,0.2407372891902923,1.0,1.0,0.0,1.0,-1.3078430891036987,1.307841658592224,1.4433989008466597e-06,0.9953126907348632,0.0,0.0,0.0,23.240806579589844,25.0,51.48415756225586,-0.0,179.2812042236328,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8455846905708313,0.1290270537137985,0.116177923977375,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8560246229171753,0.134040430188179,0.1270827054977417,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.849087119102478,0.1306754797697067,0.0915349349379539,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.812311053276062,0.1134259849786758,0.1076641753315925,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8791759014129639,0.1450541764497757,0.6529810428619385,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.215087890625,289.09625244140625,1.0,0.2416111826896667,1.0,1.0,0.0,1.0,-1.3146861791610718,1.3146846294403076,1.4568322512786835e-06,1.000842571258545,0.0,0.0,0.0,23.209033966064453,25.0,51.46354675292969,-0.0,181.4937286376953,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8455846905708313,0.1290270537137985,0.116177923977375,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8560246229171753,0.134040430188179,0.1270827054977417,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.849087119102478,0.1306754797697067,0.0915349349379539,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.812311053276062,0.1134259849786758,0.1076641753315925,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8791759014129639,0.1450541764497757,0.6529810428619385,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.215087890625,289.09625244140625,1.0,0.2416111826896667,1.0,1.0,0.0,1.0,-1.3146861791610718,1.3146846294403076,1.4568322512786835e-06,1.000842571258545,0.0,0.0,0.0,23.209033966064453,25.0,51.46354675292969,-0.0,181.4937286376953,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8497285842895508,0.1301902830600738,0.1172124445438385,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8602111339569092,0.1351943612098693,0.1281642466783523,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8529770374298096,0.1317066550254821,0.0922481566667556,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8159019947052002,0.1142791211605072,0.1084585562348365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.882056474685669,0.1455260813236236,0.655082106590271,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2158508300781,289.1332397460937,1.0,0.2424979507923126,1.0,1.0,0.0,1.0,-1.321558117866516,1.3215566873550415,1.4704119166708551e-06,1.0064029693603516,0.0,0.0,0.0,23.182462692260746,25.0,51.450592041015625,-0.0,183.7480926513672,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8497285842895508,0.1301902830600738,0.1172124445438385,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8602111339569092,0.1351943612098693,0.1281642466783523,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8529770374298096,0.1317066550254821,0.0922481566667556,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8159019947052002,0.1142791211605072,0.1084585562348365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.882056474685669,0.1455260813236236,0.655082106590271,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2158508300781,289.1332397460937,1.0,0.2424979507923126,1.0,1.0,0.0,1.0,-1.321558117866516,1.3215566873550415,1.4704119166708551e-06,1.0064029693603516,0.0,0.0,0.0,23.182462692260746,25.0,51.450592041015625,-0.0,183.7480926513672,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.8518279790878296,0.1307798027992248,0.1177368089556694,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8623277544975281,0.1357776075601577,0.1287109404802322,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8549447059631348,0.1322283893823623,0.0926090404391288,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8176963329315186,0.1147162169218063,0.1088659912347793,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.883490264415741,0.1457584053277969,0.6561159491539001,289.14825439453125,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21636962890625,289.1517333984375,1.0,0.2429457604885101,1.0,1.0,0.0,1.0,-1.325007081031799,1.3250056505203247,1.477261321269907e-06,1.0091962814331057,0.0,0.0,0.0,23.1706485748291,25.0,51.446075439453125,-0.0,184.89077758789065,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.8539495468139648,0.131374329328537,0.1182656586170196,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8644635081291199,0.1363648921251297,0.1292614191770553,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8569313883781433,0.1327541023492813,0.0929726809263229,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.8194951415061951,0.1151595786213874,0.1092794686555862,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.8849247694015503,0.1459886729717254,0.6571402549743652,289.166748046875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2169494628906,289.1701965332031,1.0,0.2433961331844329,1.0,1.0,0.0,1.0,-1.3284651041030884,1.3284636735916138,1.4841514257568631e-06,1.0119986534118652,0.0,0.0,0.0,23.15949249267578,25.0,51.44237518310547,-0.0,186.04331970214844,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8582687973976135,0.1325786858797073,0.1193370446562767,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8688021898269653,0.1375526487827301,0.1303744912147522,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8609713912010193,0.1338177621364593,0.0937084406614303,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8231226205825806,0.1160652041435241,0.1101242899894714,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8878057599067688,0.1464435458183288,0.6591624617576599,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2182922363281,289.2071838378906,1.0,0.2443042695522308,1.0,1.0,0.0,1.0,-1.3354121446609497,1.335410714149475,1.4980620335336423e-06,1.017633318901062,0.0,0.0,0.0,23.138580322265625,25.0,51.43680953979492,-0.0,188.378173828125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8582687973976135,0.1325786858797073,0.1193370446562767,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8688021898269653,0.1375526487827301,0.1303744912147522,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8609713912010193,0.1338177621364593,0.0937084406614303,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8231226205825806,0.1160652041435241,0.1101242899894714,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8878057599067688,0.1464435458183288,0.6591624617576599,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2182922363281,289.2071838378906,1.0,0.2443042695522308,1.0,1.0,0.0,1.0,-1.3354121446609497,1.335410714149475,1.4980620335336423e-06,1.017633318901062,0.0,0.0,0.0,23.138580322265625,25.0,51.43680953979492,-0.0,188.378173828125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8627058267593384,0.1338042765855789,0.1204273775219917,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8732485175132751,0.138760432600975,0.131505861878395,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8651164770126343,0.1348987221717834,0.0944561436772346,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.8268191814422607,0.116997592151165,0.1109941303730011,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8907185196876526,0.1468914449214935,0.661152184009552,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2198486328125,289.244140625,1.0,0.2452222406864166,1.0,1.0,0.0,1.0,-1.3424092531204224,1.3424078226089478,1.5121651131266844e-06,1.023314356803894,0.0,0.0,0.0,23.1186580657959,25.0,51.43306350708008,-0.0,190.75428771972656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
