time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8627058267593384,0.1338042765855789,0.1204273775219917,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8732485175132751,0.138760432600975,0.131505861878395,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8651164770126343,0.1348987221717834,0.0944561436772346,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.8268191814422607,0.116997592151165,0.1109941303730011,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8907185196876526,0.1468914449214935,0.661152184009552,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2198486328125,289.244140625,1.0,0.2452222406864166,1.0,1.0,0.0,1.0,-1.3424092531204224,1.3424078226089478,1.5121651131266844e-06,1.023314356803894,0.0,0.0,0.0,23.1186580657959,25.0,51.43306350708008,-0.0,190.75428771972656,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8672754168510437,0.1350505053997039,0.1215361207723617,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8778194189071655,0.139989361166954,0.1326567530632019,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8693821430206299,0.1359968185424804,0.0952156633138656,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8306139707565308,0.1179565638303756,0.1118888780474662,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8936817646026611,0.1473335772752761,0.663114607334137,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2216491699219,289.2810974121094,1.0,0.2461497038602829,1.0,1.0,0.0,1.0,-1.3494633436203003,1.349461793899536,1.5264758985722438e-06,1.0290462970733645,0.0,0.0,0.0,23.098772048950195,25.0,51.43044662475586,-0.0,193.1725006103516,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8672754168510437,0.1350505053997039,0.1215361207723617,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8778194189071655,0.139989361166954,0.1326567530632019,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8693821430206299,0.1359968185424804,0.0952156633138656,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8306139707565308,0.1179565638303756,0.1118888780474662,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8936817646026611,0.1473335772752761,0.663114607334137,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2216491699219,289.2810974121094,1.0,0.2461497038602829,1.0,1.0,0.0,1.0,-1.3494633436203003,1.349461793899536,1.5264758985722438e-06,1.0290462970733645,0.0,0.0,0.0,23.098772048950195,25.0,51.43044662475586,-0.0,193.1725006103516,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8719883561134338,0.136318027973175,0.1226638704538345,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8825262188911438,0.1412409394979477,0.1338287591934204,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8737796545028687,0.137112945318222,0.0959876254200935,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8345322608947754,0.1189431101083755,0.1128095835447311,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8967067003250122,0.1477705538272857,0.6650525331497192,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2236633300781,289.31805419921875,1.0,0.2470871359109878,1.0,1.0,0.0,1.0,-1.3565821647644043,1.35658061504364,1.541012125017005e-06,1.0348345041275024,0.0,0.0,0.0,23.07847213745117,25.0,51.428707122802734,-0.0,195.63525390625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8719883561134338,0.136318027973175,0.1226638704538345,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8825262188911438,0.1412409394979477,0.1338287591934204,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8737796545028687,0.137112945318222,0.0959876254200935,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8345322608947754,0.1189431101083755,0.1128095835447311,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8967067003250122,0.1477705538272857,0.6650525331497192,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2236633300781,289.31805419921875,1.0,0.2470871359109878,1.0,1.0,0.0,1.0,-1.3565821647644043,1.35658061504364,1.541012125017005e-06,1.0348345041275024,0.0,0.0,0.0,23.07847213745117,25.0,51.428707122802734,-0.0,195.63525390625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.87440025806427,0.1369597017765045,0.123234823346138,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8849323391914368,0.1418753564357757,0.1344228237867355,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8760300278663635,0.1376778334379196,0.0963783264160156,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.8365436792373657,0.1194466575980186,0.1132796257734298,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8982450366020203,0.1479873657226562,0.6660134196281433,289.3331604003906,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2247314453125,289.3365173339844,1.0,0.2475596815347671,1.0,1.0,0.0,1.0,-1.360167384147644,1.36016583442688,1.5483682318517822e-06,1.0377506017684937,0.0,0.0,0.0,23.06808090209961,25.0,51.42807769775391,-0.0,196.88389587402344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8768494725227356,0.137606531381607,0.1238103955984115,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8873739242553711,0.1425155252218246,0.135022297501564,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8783153891563416,0.1382472664117813,0.0967721715569496,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.838592529296875,0.1199569553136825,0.1137560382485389,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8998017311096191,0.1482031792402267,0.6669695973396301,289.3516540527344,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2258605957031,289.3550109863281,1.0,0.2480348348617553,1.0,1.0,0.0,1.0,-1.3637703657150269,1.3637688159942627,1.555784479023714e-06,1.0406813621520996,0.0,0.0,0.0,23.0575008392334,25.0,51.42755889892578,-0.0,198.14431762695312,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8818597793579102,0.1389154493808746,0.1249751821160316,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8923633694648743,0.1438130885362625,0.1362373530864715,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8829919695854187,0.1393997520208358,0.0975692570209503,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8428093194961548,0.1209974735975265,0.1147276610136032,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.902972936630249,0.1486321985721588,0.6688691973686218,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22821044921875,289.3919677734375,1.0,0.2489930689334869,1.0,1.0,0.0,1.0,-1.3710306882858276,1.3710291385650637,1.5708002365499851e-06,1.0465874671936035,0.0,0.0,0.0,23.03575134277344,25.0,51.42677688598633,-0.0,200.70118713378903,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8818597793579102,0.1389154493808746,0.1249751821160316,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8923633694648743,0.1438130885362625,0.1362373530864715,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8829919695854187,0.1393997520208358,0.0975692570209503,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8428093194961548,0.1209974735975265,0.1147276610136032,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.902972936630249,0.1486321985721588,0.6688691973686218,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22821044921875,289.3919677734375,1.0,0.2489930689334869,1.0,1.0,0.0,1.0,-1.3710306882858276,1.3710291385650637,1.5708002365499851e-06,1.0465874671936035,0.0,0.0,0.0,23.03575134277344,25.0,51.42677688598633,-0.0,200.70118713378903,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8870198130607605,0.140244647860527,0.1261581033468246,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8974952101707458,0.1451340019702911,0.1374742984771728,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8878119587898254,0.1405706703662872,0.0983790904283523,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8471965789794922,0.1220646277070045,0.1157243996858596,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9063025116920472,0.1490582525730133,0.670754075050354,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2306823730469,289.4289245605469,1.0,0.2499623298645019,1.0,1.0,0.0,1.0,-1.3783669471740725,1.378365397453308,1.5860691746638622e-06,1.052554726600647,0.0,0.0,0.0,23.013168334960938,25.0,51.42627716064453,-0.0,203.30796813964844,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8870198130607605,0.140244647860527,0.1261581033468246,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8974952101707458,0.1451340019702911,0.1374742984771728,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8878119587898254,0.1405706703662872,0.0983790904283523,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8471965789794922,0.1220646277070045,0.1157243996858596,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9063025116920472,0.1490582525730133,0.670754075050354,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2306823730469,289.4289245605469,1.0,0.2499623298645019,1.0,1.0,0.0,1.0,-1.3783669471740725,1.378365397453308,1.5860691746638622e-06,1.052554726600647,0.0,0.0,0.0,23.013168334960938,25.0,51.42627716064453,-0.0,203.30796813964844,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8923289179801941,0.1415940225124359,0.1273590624332428,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9027689099311828,0.1464786529541015,0.1387334913015365,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8927766680717468,0.1417603641748428,0.0992018952965736,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8517667651176453,0.1231583803892135,0.1167462319135665,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9098449945449828,0.1494818776845932,0.6726268529891968,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2332763671875,289.46588134765625,1.0,0.2509431540966034,1.0,1.0,0.0,1.0,-1.3857827186584473,1.3857810497283936,1.601600843059714e-06,1.058584690093994,0.0,0.0,0.0,22.98973846435547,25.0,51.42599105834961,-0.0,205.9668884277344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8923289179801941,0.1415940225124359,0.1273590624332428,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9027689099311828,0.1464786529541015,0.1387334913015365,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8927766680717468,0.1417603641748428,0.0992018952965736,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8517667651176453,0.1231583803892135,0.1167462319135665,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9098449945449828,0.1494818776845932,0.6726268529891968,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2332763671875,289.46588134765625,1.0,0.2509431540966034,1.0,1.0,0.0,1.0,-1.3857827186584473,1.3857810497283936,1.601600843059714e-06,1.058584690093994,0.0,0.0,0.0,22.98973846435547,25.0,51.42599105834961,-0.0,205.9668884277344,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8977832794189453,0.1429628282785415,0.1285773813724517,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.908364713191986,0.1478466093540191,0.1400145292282104,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8978845477104187,0.142968475818634,0.1000374406576156,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8565278053283691,0.1242778524756431,0.1177922934293747,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.913588523864746,0.1499036997556686,0.6744903326034546,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2359924316406,289.5028381347656,1.0,0.2519356906414032,1.0,1.0,0.0,1.0,-1.3932788372039795,1.3932771682739258,1.6173989934031852e-06,1.0646766424179075,0.0,0.0,0.0,22.965463638305664,25.0,51.42581558227539,-0.0,208.6791229248047,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8977832794189453,0.1429628282785415,0.1285773813724517,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.908364713191986,0.1478466093540191,0.1400145292282104,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8978845477104187,0.142968475818634,0.1000374406576156,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8565278053283691,0.1242778524756431,0.1177922934293747,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.913588523864746,0.1499036997556686,0.6744903326034546,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2359924316406,289.5028381347656,1.0,0.2519356906414032,1.0,1.0,0.0,1.0,-1.3932788372039795,1.3932771682739258,1.6173989934031852e-06,1.0646766424179075,0.0,0.0,0.0,22.965463638305664,25.0,51.42581558227539,-0.0,208.6791229248047,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9005652070045471,0.1436548233032226,0.1291933208703994,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9113368988037108,0.1485398262739181,0.1406637132167816,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9004931449890137,0.1435798555612564,0.1004602760076522,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.8589840531349182,0.1248476579785347,0.1183248236775398,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9155322909355164,0.1501140743494033,0.6754192113876343,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23736572265625,289.52130126953125,1.0,0.2524366974830627,1.0,1.0,0.0,1.0,-1.397059440612793,1.3970577716827393,1.625404024707677e-06,1.0677474737167358,0.0,0.0,0.0,22.95301628112793,25.0,51.42580795288086,-0.0,210.0564880371093,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.903384268283844,0.1443514227867126,0.1298133730888366,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.914408802986145,0.149238720536232,0.141318216919899,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.903137505054474,0.1441957354545593,0.1008862182497978,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355224609375,0.8614904284477234,0.1254235804080963,0.1188631206750869,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9175217151641846,0.1503241956233978,0.6763466596603394,289.5364990234375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388000488281,289.539794921875,1.0,0.2529407143592834,1.0,1.0,0.0,1.0,-1.40086030960083,1.4008586406707764,1.6334769270542893e-06,1.070833683013916,0.0,0.0,0.0,22.94036102294922,25.0,51.42578506469727,-0.0,211.4476318359375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.909367024898529,0.1457588225603103,0.1310661286115646,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9208105802536012,0.1506541520357132,0.1426437646150589,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9087362289428712,0.145441472530365,0.1017477735877037,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.866658091545105,0.1265943348407745,0.1199575141072273,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9216316938400269,0.1507439166307449,0.6781983375549316,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767517089844,1.0,0.253958135843277,1.0,1.0,0.0,1.0,-1.4085263013839722,1.4085246324539185,1.6498352124472149e-06,1.077053785324097,0.0,0.0,0.0,22.914445877075195,25.0,51.42578887939453,-0.0,214.27310180664065,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.909367024898529,0.1457588225603103,0.1310661286115646,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9208105802536012,0.1506541520357132,0.1426437646150589,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9087362289428712,0.145441472530365,0.1017477735877037,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.866658091545105,0.1265943348407745,0.1199575141072273,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9216316938400269,0.1507439166307449,0.6781983375549316,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767517089844,1.0,0.253958135843277,1.0,1.0,0.0,1.0,-1.4085263013839722,1.4085246324539185,1.6498352124472149e-06,1.077053785324097,0.0,0.0,0.0,22.914445877075195,25.0,51.42578887939453,-0.0,214.27310180664065,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9158138036727904,0.1471854001283645,0.1323360204696655,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9274904131889344,0.1520937979221344,0.143992006778717,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9147779941558838,0.1467064172029495,0.1026226058602333,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.8720383048057556,0.1277907341718673,0.1210760623216629,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9259066581726074,0.1511632949113845,0.680047333240509,289.6104431152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2549887597560882,1.0,1.0,0.0,1.0,-1.416281819343567,1.4162801504135132,1.6664874920024886e-06,1.083340406417847,0.0,0.0,0.0,22.887752532958984,25.0,51.42588424682617,-0.0,217.1585998535156,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9158138036727904,0.1471854001283645,0.1323360204696655,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9274904131889344,0.1520937979221344,0.143992006778717,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9147779941558838,0.1467064172029495,0.1026226058602333,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.8720383048057556,0.1277907341718673,0.1210760623216629,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9259066581726074,0.1511632949113845,0.680047333240509,289.6104431152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2549887597560882,1.0,1.0,0.0,1.0,-1.416281819343567,1.4162801504135132,1.6664874920024886e-06,1.083340406417847,0.0,0.0,0.0,22.887752532958984,25.0,51.42588424682617,-0.0,217.1585998535156,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9226258993148804,0.1486304849386215,0.1336223781108856,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.934376299381256,0.153557077050209,0.145362377166748,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9211836457252502,0.1479901522397995,0.1035103946924209,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.877638041973114,0.1290118545293808,0.1222178488969802,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.93034166097641,0.1515839844942093,0.6818985342979431,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.6506652832031,1.0,0.2560327351093292,1.0,1.0,0.0,1.0,-1.4241297245025637,1.4241280555725098,1.6834430880408036e-06,1.089694857597351,0.0,0.0,0.0,22.860008239746094,25.0,51.42597198486328,-0.0,220.105712890625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9226258993148804,0.1486304849386215,0.1336223781108856,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.934376299381256,0.153557077050209,0.145362377166748,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9211836457252502,0.1479901522397995,0.1035103946924209,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.877638041973114,0.1290118545293808,0.1222178488969802,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.93034166097641,0.1515839844942093,0.6818985342979431,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.6506652832031,1.0,0.2560327351093292,1.0,1.0,0.0,1.0,-1.4241297245025637,1.4241280555725098,1.6834430880408036e-06,1.089694857597351,0.0,0.0,0.0,22.860008239746094,25.0,51.42597198486328,-0.0,220.105712890625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9297420382499696,0.1500946879386901,0.1349256038665771,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9414305090904236,0.1550449281930923,0.1467556208372116,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.927907943725586,0.1492935121059417,0.1044116392731666,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8834878206253052,0.1302582919597625,0.1233833581209182,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9349625706672668,0.1520092338323593,0.6837666034698486,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2482604980469,289.6876220703125,1.0,0.2570914030075073,1.0,1.0,0.0,1.0,-1.432090401649475,1.4320886135101318,1.7007495216603274e-06,1.096132755279541,0.0,0.0,0.0,22.83007049560547,25.0,51.42629623413086,-0.0,223.1207275390625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9297420382499696,0.1500946879386901,0.1349256038665771,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9414305090904236,0.1550449281930923,0.1467556208372116,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.927907943725586,0.1492935121059417,0.1044116392731666,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8834878206253052,0.1302582919597625,0.1233833581209182,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9349625706672668,0.1520092338323593,0.6837666034698486,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2482604980469,289.6876220703125,1.0,0.2570914030075073,1.0,1.0,0.0,1.0,-1.432090401649475,1.4320886135101318,1.7007495216603274e-06,1.096132755279541,0.0,0.0,0.0,22.83007049560547,25.0,51.42629623413086,-0.0,223.1207275390625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.9333853721618652,0.1508339941501617,0.1355835944414138,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9449980854988098,0.1557981818914413,0.1474609524011612,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.9313650131225586,0.1499526798725128,0.1048674136400222,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70196533203125,0.8865059614181519,0.1308910250663757,0.1239750236272811,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.937336802482605,0.1522233784198761,0.6847075819969177,289.702880859375,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2490539550781,289.7060852050781,1.0,0.2576265633106231,1.0,1.0,0.0,1.0,-1.436113953590393,1.4361122846603394,1.709538082650397e-06,1.0993837118148804,0.0,0.0,0.0,22.81439971923828,25.0,51.42663192749024,-0.0,224.6548309326172,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.9370683431625366,0.1515779942274093,0.1362457871437072,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9485784769058228,0.1565575748682022,0.1481720209121704,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.9348701238632202,0.150616779923439,0.1053265929222107,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.720458984375,0.8895835876464844,0.1315299719572067,0.1245725452899932,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.939747393131256,0.1524384319782257,0.6856525540351868,289.72137451171875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2498779296875,289.7245788574219,1.0,0.2581656873226166,1.0,1.0,0.0,1.0,-1.4401655197143557,1.4401637315750122,1.7184152056870516e-06,1.102655053138733,0.0,0.0,0.0,22.798398971557617,25.0,51.427005767822266,-0.0,226.2068634033203,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.944507360458374,0.1530798077583313,0.1375824362039566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9557414054870604,0.158094584941864,0.1496112495660781,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9419832229614258,0.1519596129655838,0.1062550470232963,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574462890625,0.8959113955497742,0.1328262537717819,0.1257848441600799,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9446632266044616,0.1528711169958114,0.6875537037849426,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2514953613281,289.76153564453125,1.0,0.2592558264732361,1.0,1.0,0.0,1.0,-1.448349952697754,1.4483482837677002,1.736433659971226e-06,1.1092571020126345,0.0,0.0,0.0,22.76565361022949,25.0,51.427764892578125,-0.0,229.3651733398437,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.944507360458374,0.1530798077583313,0.1375824362039566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9557414054870604,0.158094584941864,0.1496112495660781,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9419832229614258,0.1519596129655838,0.1062550470232963,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574462890625,0.8959113955497742,0.1328262537717819,0.1257848441600799,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9446632266044616,0.1528711169958114,0.6875537037849426,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2514953613281,289.76153564453125,1.0,0.2592558264732361,1.0,1.0,0.0,1.0,-1.448349952697754,1.4483482837677002,1.736433659971226e-06,1.1092571020126345,0.0,0.0,0.0,22.76565361022949,25.0,51.427764892578125,-0.0,229.3651733398437,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9519771337509156,0.1545998007059097,0.138935312628746,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9628543257713318,0.1596559584140777,0.1510733067989349,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.949172854423523,0.1533219516277313,0.107196994125843,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.9024626612663268,0.1341468691825866,0.1270200312137603,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9496853947639464,0.1533072292804718,0.6894695162773132,289.7953186035156,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2531433105469,289.7984924316406,1.0,0.2603621184825897,1.0,1.0,0.0,1.0,-1.456642746925354,1.4566409587860107,1.7548068171890918e-06,1.11593759059906,0.0,0.0,0.0,22.732162475585938,28.0,51.428504943847656,-0.0,232.59747314453125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9519771337509156,0.1545998007059097,0.138935312628746,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9628543257713318,0.1596559584140777,0.1510733067989349,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.949172854423523,0.1533219516277313,0.107196994125843,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.9024626612663268,0.1341468691825866,0.1270200312137603,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9496853947639464,0.1533072292804718,0.6894695162773132,289.7953186035156,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2531433105469,289.7984924316406,1.0,0.2603621184825897,1.0,1.0,0.0,1.0,-1.456642746925354,1.4566409587860107,1.7548068171890918e-06,1.11593759059906,0.0,0.0,0.0,22.732162475585938,28.0,51.428504943847656,-0.0,232.59747314453125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.947783589363098,0.1564776301383972,0.140508621931076,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.958846926689148,0.1615912616252899,0.1527780443429947,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9446207880973816,0.1550498604774475,0.1083135977387428,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8988550305366516,0.1358436197042465,0.1284990757703781,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.942987322807312,0.1541022956371307,0.6924562454223633,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8353881835937,1.0,0.2626706659793854,1.0,1.0,0.0,1.0,-1.467276930809021,1.4672751426696775,1.7784954025046318e-06,1.1244487762451172,0.0,0.0,0.0,23.30168914794922,31.0,51.41977310180664,-0.0,238.3211212158203,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.947783589363098,0.1564776301383972,0.140508621931076,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.958846926689148,0.1615912616252899,0.1527780443429947,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9446207880973816,0.1550498604774475,0.1083135977387428,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8988550305366516,0.1358436197042465,0.1284990757703781,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.942987322807312,0.1541022956371307,0.6924562454223633,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8353881835937,1.0,0.2626706659793854,1.0,1.0,0.0,1.0,-1.467276930809021,1.4672751426696775,1.7784954025046318e-06,1.1244487762451172,0.0,0.0,0.0,23.30168914794922,31.0,51.41977310180664,-0.0,238.3211212158203,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.9419217705726624,0.1588756293058395,0.1425767391920089,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.953257381916046,0.1640994995832443,0.1550449132919311,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9384687542915344,0.157329261302948,0.1098328083753585,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.8941501379013062,0.1381226181983947,0.1305478364229202,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9347193837165833,0.155474305152893,0.6981084942817688,289.8692626953125,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677001953125,289.8724060058594,1.0,0.2660349309444427,1.0,1.0,0.0,1.0,-1.4835472106933594,1.483545422554016,1.815116092984681e-06,1.1374473571777344,0.0,0.0,0.0,24.13166236877441,34.0,51.49858093261719,-0.0,247.12380981445312,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.9419217705726624,0.1588756293058395,0.1425767391920089,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.953257381916046,0.1640994995832443,0.1550449132919311,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9384687542915344,0.157329261302948,0.1098328083753585,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.8941501379013062,0.1381226181983947,0.1305478364229202,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9347193837165833,0.155474305152893,0.6981084942817688,289.8692626953125,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677001953125,289.8724060058594,1.0,0.2660349309444427,1.0,1.0,0.0,1.0,-1.4835472106933594,1.483545422554016,1.815116092984681e-06,1.1374473571777344,0.0,0.0,0.0,24.13166236877441,34.0,51.49858093261719,-0.0,247.12380981445312,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
