time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.9381002187728882,0.1602099984884262,0.1437486708164215,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.949615716934204,0.1655138432979583,0.1563463360071182,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.9345442056655884,0.1586192399263382,0.1107097789645195,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869934082031,0.8911798596382141,0.1394265443086624,0.1317442059516906,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.9297872185707092,0.1563239693641662,0.7017462849617004,289.8878173828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2736511230469,289.8909606933594,1.0,0.2680720090866089,1.0,1.0,0.0,1.0,-1.4933717250823977,1.4933699369430542,1.8374591945757857e-06,1.1452915668487549,0.0,0.0,0.0,24.651779174804688,34.0,51.56085968017578,-0.0,252.5746154785156,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058837890625,0.9335784912109376,0.1616157442331314,0.144992247223854,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90594482421875,0.9452890157699584,0.1670158207416534,0.1577388048171997,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.9299550652503968,0.1599902510643005,0.1116493493318557,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.8877109289169312,0.1408206969499588,0.1330342292785644,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.9242522120475768,0.1572631150484085,0.7058256268501282,289.90643310546875,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2800598144531,289.9095458984375,1.0,0.2703201174736023,1.0,1.0,0.0,1.0,-1.5041093826293943,1.5041074752807615,1.8620776245370507e-06,1.153860330581665,0.0,0.0,0.0,25.247329711914062,37.0,51.62697982788086,-0.0,258.67779541015625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9228216409683228,0.1646076887845993,0.1476584523916244,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9348545670509338,0.1702454984188079,0.160756230354309,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9192042946815492,0.1629393845796585,0.1136869639158248,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.8795591592788696,0.1438416093587875,0.1358538269996643,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9119476675987244,0.1593703180551529,0.7151063084602356,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2937927246094,289.9468078613281,1.0,0.2753760516643524,1.0,1.0,0.0,1.0,-1.527904033660889,1.527902126312256,1.917372401294415e-06,1.1728326082229614,0.0,0.0,0.0,26.659847259521484,40.0,51.75450897216797,-0.0,272.73388671875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9228216409683228,0.1646076887845993,0.1476584523916244,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9348545670509338,0.1702454984188079,0.160756230354309,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9192042946815492,0.1629393845796585,0.1136869639158248,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.8795591592788696,0.1438416093587875,0.1358538269996643,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9119476675987244,0.1593703180551529,0.7151063084602356,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2937927246094,289.9468078613281,1.0,0.2753760516643524,1.0,1.0,0.0,1.0,-1.527904033660889,1.527902126312256,1.917372401294415e-06,1.1728326082229614,0.0,0.0,0.0,26.659847259521484,40.0,51.75450897216797,-0.0,272.73388671875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.9109764099121094,0.1678065359592437,0.1505270600318908,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.9229931831359864,0.1737375110387802,0.1640406548976898,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9076156616210938,0.1661277711391449,0.1159053146839141,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.8705270886421204,0.1471323519945144,0.1389481723308563,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8995665907859802,0.1617398709058761,0.7256602644920349,289.9811096191406,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3082580566406,289.9841613769531,1.0,0.2810744941234588,1.0,1.0,0.0,1.0,-1.5543378591537476,1.5543358325958252,1.979999751711148e-06,1.1938828229904177,0.0,0.0,0.0,28.346336364746094,43.0,51.86357498168945,-0.0,289.1417541503906,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.9109764099121094,0.1678065359592437,0.1505270600318908,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.9229931831359864,0.1737375110387802,0.1640406548976898,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9076156616210938,0.1661277711391449,0.1159053146839141,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.8705270886421204,0.1471323519945144,0.1389481723308563,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8995665907859802,0.1617398709058761,0.7256602644920349,289.9811096191406,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3082580566406,289.9841613769531,1.0,0.2810744941234588,1.0,1.0,0.0,1.0,-1.5543378591537476,1.5543358325958252,1.979999751711148e-06,1.1938828229904177,0.0,0.0,0.0,28.346336364746094,43.0,51.86357498168945,-0.0,289.1417541503906,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8997665047645569,0.1711847484111786,0.1535681784152984,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.91117525100708,0.1774591654539108,0.1675551980733871,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8967454433441162,0.1695247441530227,0.1182787045836448,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8615180850028992,0.1506583988666534,0.1422785967588424,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8876052498817444,0.1643347144126892,0.7372919917106628,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.322998046875,290.0215759277344,1.0,0.2872975170612335,1.0,1.0,0.0,1.0,-1.5830193758010864,1.5830172300338743,2.0493841930147028e-06,1.2166920900344849,0.0,0.0,0.0,30.26744842529297,46.0,51.95021057128906,-0.0,307.783935546875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8997665047645569,0.1711847484111786,0.1535681784152984,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.91117525100708,0.1774591654539108,0.1675551980733871,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8967454433441162,0.1695247441530227,0.1182787045836448,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8615180850028992,0.1506583988666534,0.1422785967588424,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8876052498817444,0.1643347144126892,0.7372919917106628,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.322998046875,290.0215759277344,1.0,0.2872975170612335,1.0,1.0,0.0,1.0,-1.5830193758010864,1.5830172300338743,2.0493841930147028e-06,1.2166920900344849,0.0,0.0,0.0,30.26744842529297,46.0,51.95021057128906,-0.0,307.783935546875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8894076943397522,0.1747253239154815,0.1567630320787429,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9007364511489868,0.1813899427652359,0.1712763756513595,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8865606188774109,0.1731112003326416,0.1207908689975738,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05535888671875,0.8531717658042908,0.1543977111577987,0.1458200812339782,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8763660788536072,0.167131170630455,0.7498745322227478,290.0560913085937,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378601074219,290.0590515136719,1.0,0.2939473092556,1.0,1.0,0.0,1.0,-1.6136956214904783,1.6136935949325562,2.125247874573688e-06,1.2410529851913452,0.0,0.0,0.0,32.38133239746094,49.0,52.01616287231445,-0.0,328.58770751953125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8894076943397522,0.1747253239154815,0.1567630320787429,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9007364511489868,0.1813899427652359,0.1712763756513595,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8865606188774109,0.1731112003326416,0.1207908689975738,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05535888671875,0.8531717658042908,0.1543977111577987,0.1458200812339782,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8763660788536072,0.167131170630455,0.7498745322227478,290.0560913085937,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378601074219,290.0590515136719,1.0,0.2939473092556,1.0,1.0,0.0,1.0,-1.6136956214904783,1.6136935949325562,2.125247874573688e-06,1.2410529851913452,0.0,0.0,0.0,32.38133239746094,49.0,52.01616287231445,-0.0,328.58770751953125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8845595121383667,0.1765536367893219,0.1584147959947586,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.896037220954895,0.183430403470993,0.173210397362709,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.8818183541297913,0.1749723404645919,0.1220961809158325,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.8493565917015076,0.1563436686992645,0.1476655751466751,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.8711584806442261,0.1686009168624878,0.7564995288848877,290.0748596191406,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34527587890625,290.07781982421875,1.0,0.2974096834659576,1.0,1.0,0.0,1.0,-1.6297369003295898,1.629734754562378,2.165599653380923e-06,1.2537777423858645,0.0,0.0,0.0,33.499393463134766,49.0,52.04231643676758,-0.0,339.7964172363281,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.8799853324890137,0.1784193366765976,0.1601012051105499,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.8916110992431641,0.1855193972587585,0.1751914918422699,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8773602247238159,0.1768773645162582,0.1234330013394355,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.8458130955696106,0.1583388149738311,0.1495588719844818,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.8662713170051575,0.1701164841651916,0.7633366584777832,290.0936279296875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3526916503906,290.0965576171875,1.0,0.3009525537490845,1.0,1.0,0.0,1.0,-1.6462262868881226,1.6462241411209106,2.207566922152182e-06,1.2668482065200806,0.0,0.0,0.0,34.65217208862305,52.0,52.06455612182617,-0.0,351.541748046875,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8717355132102966,0.1822594404220581,0.1635741591453552,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8836610913276672,0.1898390054702758,0.1792902946472168,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8693661689758301,0.1808152794837951,0.126197949051857,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8395718336105347,0.1624723225831985,0.1534838229417801,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8575094938278198,0.1732805371284485,0.7776215672492981,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3674011230469,290.1341247558594,1.0,0.3082519471645355,1.0,1.0,0.0,1.0,-1.6804988384246826,1.6804965734481812,2.2963774881645804e-06,1.2939832210540771,0.0,0.0,0.0,37.04605484008789,55.0,52.0988883972168,-0.0,376.6484069824219,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8717355132102966,0.1822594404220581,0.1635741591453552,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8836610913276672,0.1898390054702758,0.1792902946472168,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8693661689758301,0.1808152794837951,0.126197949051857,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8395718336105347,0.1624723225831985,0.1534838229417801,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8575094938278198,0.1732805371284485,0.7776215672492981,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3674011230469,290.1341247558594,1.0,0.3082519471645355,1.0,1.0,0.0,1.0,-1.6804988384246826,1.6804965734481812,2.2963774881645804e-06,1.2939832210540771,0.0,0.0,0.0,37.04605484008789,55.0,52.0988883972168,-0.0,376.6484069824219,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8647165894508362,0.1862401217222213,0.1671754568815231,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8769589066505432,0.1943425834178924,0.1835651993751526,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8626257181167603,0.1849190890789032,0.1290804147720337,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8344438672065735,0.1667913496494293,0.1575866937637329,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8500898480415344,0.1766159683465957,0.7926881909370422,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819885253906,290.1716613769531,1.0,0.3157987296581268,1.0,1.0,0.0,1.0,-1.7164313793182373,1.7164289951324463,2.391783709754236e-06,1.3223884105682373,0.0,0.0,0.0,39.53515625,58.0,52.12205505371094,-0.0,403.93853759765625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8647165894508362,0.1862401217222213,0.1671754568815231,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8769589066505432,0.1943425834178924,0.1835651993751526,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8626257181167603,0.1849190890789032,0.1290804147720337,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8344438672065735,0.1667913496494293,0.1575866937637329,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8500898480415344,0.1766159683465957,0.7926881909370422,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819885253906,290.1716613769531,1.0,0.3157987296581268,1.0,1.0,0.0,1.0,-1.7164313793182373,1.7164289951324463,2.391783709754236e-06,1.3223884105682373,0.0,0.0,0.0,39.53515625,58.0,52.12205505371094,-0.0,403.93853759765625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8588863015174866,0.190358430147171,0.1709013283252716,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8714759349822998,0.1990272104740142,0.1880122274160385,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8570898175239563,0.1891858875751495,0.132077470421791,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8303675055503845,0.1712923943996429,0.1618629395961761,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8439297080039978,0.1801188886165619,0.8085128664970398,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3964233398437,290.209228515625,1.0,0.3235602974891662,1.0,1.0,0.0,1.0,-1.753976345062256,1.7539738416671753,2.4939756713138195e-06,1.3520214557647705,0.0,0.0,0.0,42.09764099121094,61.0,52.1363410949707,-0.0,433.4778747558594,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8588863015174866,0.190358430147171,0.1709013283252716,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8714759349822998,0.1990272104740142,0.1880122274160385,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8570898175239563,0.1891858875751495,0.132077470421791,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8303675055503845,0.1712923943996429,0.1618629395961761,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8439297080039978,0.1801188886165619,0.8085128664970398,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3964233398437,290.209228515625,1.0,0.3235602974891662,1.0,1.0,0.0,1.0,-1.753976345062256,1.7539738416671753,2.4939756713138195e-06,1.3520214557647705,0.0,0.0,0.0,42.09764099121094,61.0,52.1363410949707,-0.0,433.4778747558594,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8541582226753235,0.1946098506450653,0.1747467815876007,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8671347498893738,0.2038878500461578,0.1926255822181701,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8526678681373596,0.1936109662055969,0.1351850777864456,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.8272642493247986,0.17596997320652,0.166306272149086,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8389134407043457,0.1837836951017379,0.8250654339790344,290.2440795898437,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4106750488281,290.2467956542969,1.0,0.3315078914165497,1.0,1.0,0.0,1.0,-1.7930731773376465,1.7930705547332764,2.6031020752270706e-06,1.3828307390213013,0.0,0.0,0.0,44.71467971801758,64.0,52.143531799316406,-0.0,465.33245849609375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8541582226753235,0.1946098506450653,0.1747467815876007,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8671347498893738,0.2038878500461578,0.1926255822181701,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8526678681373596,0.1936109662055969,0.1351850777864456,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.8272642493247986,0.17596997320652,0.166306272149086,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8389134407043457,0.1837836951017379,0.8250654339790344,290.2440795898437,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4106750488281,290.2467956542969,1.0,0.3315078914165497,1.0,1.0,0.0,1.0,-1.7930731773376465,1.7930705547332764,2.6031020752270706e-06,1.3828307390213013,0.0,0.0,0.0,44.71467971801758,64.0,52.143531799316406,-0.0,465.33245849609375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8521742224693298,0.1967842131853103,0.1767130047082901,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8653608560562134,0.2063827812671661,0.1949930638074875,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8508408665657043,0.1958815455436706,0.1367792189121246,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.8260513544082642,0.1783734261989593,0.1685888916254043,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8367956876754761,0.1856756508350372,0.8336070775985718,290.26287841796875,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4173583984375,290.2655639648437,1.0,0.3355447053909302,1.0,1.0,0.0,1.0,-1.81318747997284,1.8131848573684688,2.660317932168254e-06,1.3986626863479614,0.0,0.0,0.0,46.03903198242188,64.0,52.14488220214844,-0.0,482.1541137695313,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8504303693771362,0.1989912092685699,0.1787081509828567,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813415527344,0.8638391494750977,0.2089211344718933,0.1974011808633804,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8492566347122192,0.1981910765171051,0.1384003162384033,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.825055718421936,0.1808202415704727,0.1709121912717819,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8349244594573975,0.1876083761453628,0.8423287868499756,290.2816772460937,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4237976074219,290.28436279296875,1.0,0.3396218419075012,1.0,1.0,0.0,1.0,-1.8336831331253047,1.8336803913116453,2.719364829317783e-06,1.414781928062439,0.0,0.0,0.0,47.371490478515625,67.0,52.14495086669922,-0.0,499.5941467285156,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8476063013076782,0.20349982380867,0.1827823370695114,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8614949584007263,0.2141241282224655,0.2023354619741439,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.846759557723999,0.2029234617948532,0.141720712184906,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8236716985702515,0.1858398169279098,0.1756767183542251,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8318631052970886,0.1915913969278335,0.8602961301803589,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.3219299316406,1.0,0.3478884696960449,1.0,1.0,0.0,1.0,-1.875782489776612,1.875779628753662,2.8430019938241458e-06,1.4478532075881958,0.0,0.0,0.0,50.0557746887207,55.0,52.14176940917969,-0.0,536.3741455078125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8476063013076782,0.20349982380867,0.1827823370695114,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8614949584007263,0.2141241282224655,0.2023354619741439,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.846759557723999,0.2029234617948532,0.141720712184906,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8236716985702515,0.1858398169279098,0.1756767183542251,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8318631052970886,0.1915913969278335,0.8602961301803589,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.3219299316406,1.0,0.3478884696960449,1.0,1.0,0.0,1.0,-1.875782489776612,1.875779628753662,2.8430019938241458e-06,1.4478532075881958,0.0,0.0,0.0,50.0557746887207,55.0,52.14176940917969,-0.0,536.3741455078125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.870951235294342,0.2081449925899505,0.1867969781160354,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8865241408348083,0.219501793384552,0.2072446942329406,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.870396077632904,0.2078146189451217,0.145011156797409,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8465856313705444,0.1910333484411239,0.1804157495498657,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.8536232113838196,0.1957361549139022,0.878089964389801,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44921875,290.3594970703125,1.0,0.3510923385620117,1.0,1.0,0.0,1.0,-1.917507886886597,1.917505025863648,2.9686675588891376e-06,1.4806036949157717,0.0,0.0,0.0,48.03690719604492,43.0,52.13920593261719,-0.0,559.0559692382812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.870951235294342,0.2081449925899505,0.1867969781160354,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8865241408348083,0.219501793384552,0.2072446942329406,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.870396077632904,0.2078146189451217,0.145011156797409,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8465856313705444,0.1910333484411239,0.1804157495498657,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.8536232113838196,0.1957361549139022,0.878089964389801,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44921875,290.3594970703125,1.0,0.3510923385620117,1.0,1.0,0.0,1.0,-1.917507886886597,1.917505025863648,2.9686675588891376e-06,1.4806036949157717,0.0,0.0,0.0,48.03690719604492,43.0,52.13920593261719,-0.0,559.0559692382812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9318960309028624,0.2129507958889007,0.190814584493637,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.951367437839508,0.2250726073980331,0.21218803524971,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9316657781600952,0.2128850072622299,0.1483170688152313,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9035528898239136,0.1964193135499954,0.1851883977651596,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9099900722503662,0.2000609040260315,0.8959882259368896,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4620666503906,290.39703369140625,1.0,0.3512735068798065,1.0,1.0,0.0,1.0,-1.9594626426696773,1.9594595432281487,3.098076149399276e-06,1.5134741067886353,0.0,0.0,0.0,42.404239654541016,31.0,52.104766845703125,-0.0,570.7077026367188,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9318960309028624,0.2129507958889007,0.190814584493637,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.951367437839508,0.2250726073980331,0.21218803524971,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9316657781600952,0.2128850072622299,0.1483170688152313,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9035528898239136,0.1964193135499954,0.1851883977651596,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9099900722503662,0.2000609040260315,0.8959882259368896,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4620666503906,290.39703369140625,1.0,0.3512735068798065,1.0,1.0,0.0,1.0,-1.9594626426696773,1.9594595432281487,3.098076149399276e-06,1.5134741067886353,0.0,0.0,0.0,42.404239654541016,31.0,52.104766845703125,-0.0,570.7077026367188,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.996303141117096,0.2178639471530914,0.194932147860527,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.978387713432312,0.2316707819700241,0.1921106427907943,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963181018829346,0.2180842012166977,0.1516231894493103,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324951171875,0.975360870361328,0.2019430994987487,0.1901785135269165,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.979540228843689,0.2045126855373382,0.9148665070533752,290.4329833984375,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4776306152344,290.4352722167969,1.0,0.3483090996742248,1.0,1.0,0.0,1.0,-1.972756266593933,1.9727531671524048,3.140540911772405e-06,1.5244379043579102,0.0,0.0,0.0,37.6344108581543,51.0,52.38145446777344,-0.0,564.499267578125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.996303141117096,0.2178639471530914,0.194932147860527,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.978387713432312,0.2316707819700241,0.1921106427907943,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963181018829346,0.2180842012166977,0.1516231894493103,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324951171875,0.975360870361328,0.2019430994987487,0.1901785135269165,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.979540228843689,0.2045126855373382,0.9148665070533752,290.4329833984375,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4776306152344,290.4352722167969,1.0,0.3483090996742248,1.0,1.0,0.0,1.0,-1.972756266593933,1.9727531671524048,3.140540911772405e-06,1.5244379043579102,0.0,0.0,0.0,37.6344108581543,51.0,52.38145446777344,-0.0,564.499267578125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.9912082552909852,0.2207289785146713,0.1919069588184356,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.9791393876075744,0.2361100316047668,0.1934771239757537,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9890984892845154,0.2211140990257263,0.1480705142021179,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.978133499622345,0.2047715485095977,0.1928186565637588,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.9814186096191406,0.2068080455064773,0.9249922037124634,290.45086669921875,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4931030273437,290.4532470703125,1.0,0.3502738177776336,1.0,1.0,0.0,1.0,-1.9797409772872925,1.979737877845764,3.162135953971301e-06,1.5296287536621094,0.0,0.0,0.0,37.90992736816406,51.0,51.63954544067383,-0.0,571.1513061523438,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9886947274208068,0.2239031791687011,0.1921902000904083,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9809005856513976,0.2403188645839691,0.1968011856079101,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9856722950935364,0.2244679629802703,0.1478298604488372,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9790090322494508,0.2076649963855743,0.1955291330814361,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9814980030059814,0.2091742902994156,0.9354754090309144,290.4689636230469,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5089111328125,290.4714050292969,1.0,0.3544040620326996,1.0,1.0,0.0,1.0,-2.0018813610076904,2.001878023147583,3.231895789213013e-06,1.5465927124023438,0.0,0.0,0.0,38.729740142822266,71.0,51.412715911865234,-0.0,589.7626953125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9957810044288636,0.2292732149362564,0.2053238898515701,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9864053726196288,0.2480056285858154,0.208567127585411,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.996861219406128,0.2304595112800598,0.160403236746788,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9759394526481628,0.2136158347129821,0.2011277973651886,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9769701361656188,0.2140771448612213,0.9573416113853456,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.52789306640625,290.5082092285156,1.0,0.3687579929828644,1.0,1.0,0.0,1.0,-2.080733299255371,2.080729722976685,3.4883203170466004e-06,1.607780694961548,0.0,0.0,0.0,41.768497467041016,91.0,51.57807922363281,-0.0,661.7727661132812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9957810044288636,0.2292732149362564,0.2053238898515701,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9864053726196288,0.2480056285858154,0.208567127585411,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.996861219406128,0.2304595112800598,0.160403236746788,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9759394526481628,0.2136158347129821,0.2011277973651886,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9769701361656188,0.2140771448612213,0.9573416113853456,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.52789306640625,290.5082092285156,1.0,0.3687579929828644,1.0,1.0,0.0,1.0,-2.080733299255371,2.080729722976685,3.4883203170466004e-06,1.607780694961548,0.0,0.0,0.0,41.768497467041016,91.0,51.57807922363281,-0.0,661.7727661132812,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9327061176300048,0.2340762168169021,0.2098530232906341,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.960322380065918,0.253052145242691,0.2390188127756118,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.934855818748474,0.235551655292511,0.1641908884048462,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9097567200660706,0.2196807861328125,0.2071227878332138,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9092316031455994,0.2190528362989425,0.9809622764587402,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.52764892578125,290.54669189453125,1.0,0.3886384963989258,1.0,1.0,0.0,1.0,-2.1620001792907715,2.161996364593506,3.764780331039219e-06,1.6714801788330078,0.0,0.0,0.0,51.25237655639648,111.0,52.646244049072266,-0.0,765.4501953125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
