time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9327061176300048,0.2340762168169021,0.2098530232906341,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.960322380065918,0.253052145242691,0.2390188127756118,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.934855818748474,0.235551655292511,0.1641908884048462,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9097567200660706,0.2196807861328125,0.2071227878332138,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9092316031455994,0.2190528362989425,0.9809622764587402,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.52764892578125,290.54669189453125,1.0,0.3886384963989258,1.0,1.0,0.0,1.0,-2.1620001792907715,2.161996364593506,3.764780331039219e-06,1.6714801788330078,0.0,0.0,0.0,51.25237655639648,111.0,52.646244049072266,-0.0,765.4501953125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8541091084480286,0.2391350269317627,0.2148791253566742,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8758912682533264,0.2580726444721222,0.2440875023603439,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8561246991157532,0.2409753650426864,0.168341189622879,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8383201956748962,0.2257788479328155,0.2134356945753097,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8366115689277649,0.2240184098482132,1.0058802366256714,290.58209228515625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287475585937,290.5843811035156,1.0,0.4099186658859253,1.0,1.0,0.0,1.0,-2.2166194915771484,2.216615676879883,3.9563997233926784e-06,1.713953971862793,0.0,0.0,0.0,67.54219818115234,129.0,52.36915969848633,-0.0,876.6157836914062,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8541091084480286,0.2391350269317627,0.2148791253566742,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8758912682533264,0.2580726444721222,0.2440875023603439,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8561246991157532,0.2409753650426864,0.168341189622879,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8383201956748962,0.2257788479328155,0.2134356945753097,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8366115689277649,0.2240184098482132,1.0058802366256714,290.58209228515625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287475585937,290.5843811035156,1.0,0.4099186658859253,1.0,1.0,0.0,1.0,-2.2166194915771484,2.216615676879883,3.9563997233926784e-06,1.713953971862793,0.0,0.0,0.0,67.54219818115234,129.0,52.36915969848633,-0.0,876.6157836914062,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8116469979286194,0.2443617284297943,0.2201112806797027,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8311749696731567,0.2638470530509949,0.2499969154596328,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8139361143112183,0.2466257065534591,0.1726960241794586,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7972784638404846,0.2319760471582412,0.2198726385831833,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7941958904266357,0.2290631532669067,1.0312761068344116,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5347595214844,290.6219482421875,1.0,0.4314618706703186,1.0,1.0,0.0,1.0,-2.273468017578125,2.2734639644622803,4.161162451055134e-06,1.7581182718276978,0.0,0.0,0.0,84.89337158203125,117.0,52.2125129699707,-0.0,999.5003662109376,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8116469979286194,0.2443617284297943,0.2201112806797027,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8311749696731567,0.2638470530509949,0.2499969154596328,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8139361143112183,0.2466257065534591,0.1726960241794586,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7972784638404846,0.2319760471582412,0.2198726385831833,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7941958904266357,0.2290631532669067,1.0312761068344116,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5347595214844,290.6219482421875,1.0,0.4314618706703186,1.0,1.0,0.0,1.0,-2.273468017578125,2.2734639644622803,4.161162451055134e-06,1.7581182718276978,0.0,0.0,0.0,84.89337158203125,117.0,52.2125129699707,-0.0,999.5003662109376,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.8045002222061157,0.2470220327377319,0.2226259708404541,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8245029449462891,0.2669042944908142,0.2529847919940948,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8071067929267883,0.2495137155055999,0.1748071461915969,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.790789008140564,0.2351149469614029,0.2229745835065841,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.787106990814209,0.2316212803125381,1.0433990955352783,290.6385498046875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5386047363281,290.6407470703125,1.0,0.438183844089508,1.0,1.0,0.0,1.0,-2.3009045124053955,2.300900220870972,4.262000402377453e-06,1.7794625759124756,0.0,0.0,0.0,89.69572448730469,117.0,52.20033645629883,-0.0,1046.9117431640625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8038342595100403,0.2497242242097854,0.2250800281763076,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8240739703178406,0.2700522243976593,0.2559648752212524,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8066666126251221,0.2524496912956238,0.1768763959407806,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7908259034156799,0.2382929921150207,0.2260096073150634,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7865290641784668,0.2342160791158676,1.0551930665969849,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5429077148437,290.6595153808594,1.0,0.4432335495948791,1.0,1.0,0.0,1.0,-2.3277316093444824,2.3277273178100586,4.361764240456978e-06,1.800295352935791,0.0,0.0,0.0,91.99635314941406,105.0,52.149208068847656,-0.0,1084.7843017578125,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8144860863685608,0.255259096622467,0.2299159169197082,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8348019123077393,0.2765773236751556,0.2619581818580627,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8175817728042603,0.2584677934646606,0.180970162153244,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8030211329460144,0.2447812259197235,0.2320015132427215,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.797447919845581,0.2395318746566772,1.0783824920654297,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.6969909667969,1.0,0.4495372772216797,1.0,1.0,0.0,1.0,-2.380713701248169,2.380709171295166,4.562295544019435e-06,1.8414071798324585,0.0,0.0,0.0,91.62064361572266,93.0,52.051361083984375,-0.0,1141.9462890625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8144860863685608,0.255259096622467,0.2299159169197082,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8348019123077393,0.2765773236751556,0.2619581818580627,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8175817728042603,0.2584677934646606,0.180970162153244,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8030211329460144,0.2447812259197235,0.2320015132427215,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.797447919845581,0.2395318746566772,1.0783824920654297,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.6969909667969,1.0,0.4495372772216797,1.0,1.0,0.0,1.0,-2.380713701248169,2.380709171295166,4.562295544019435e-06,1.8414071798324585,0.0,0.0,0.0,91.62064361572266,93.0,52.051361083984375,-0.0,1141.9462890625,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8370329737663269,0.2609636485576629,0.2347281575202942,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8590436577796936,0.2833603322505951,0.2680202722549438,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8406097888946533,0.2646767199039459,0.1850599497556686,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8272020816802979,0.2514549493789673,0.2379794269800186,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.820898711681366,0.2450268119573593,1.101477026939392,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5628356933594,290.734375,1.0,0.4525200724601745,1.0,1.0,0.0,1.0,-2.4336166381835938,2.433611869812012,4.767152404383523e-06,1.8824222087860107,0.0,0.0,0.0,86.57854461669922,81.0,51.97324752807617,-0.0,1181.8974609375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8370329737663269,0.2609636485576629,0.2347281575202942,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8590436577796936,0.2833603322505951,0.2680202722549438,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8406097888946533,0.2646767199039459,0.1850599497556686,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8272020816802979,0.2514549493789673,0.2379794269800186,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.820898711681366,0.2450268119573593,1.101477026939392,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5628356933594,290.734375,1.0,0.4525200724601745,1.0,1.0,0.0,1.0,-2.4336166381835938,2.433611869812012,4.767152404383523e-06,1.8824222087860107,0.0,0.0,0.0,86.57854461669922,81.0,51.97324752807617,-0.0,1181.8974609375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7604064941406,0.8640522360801697,0.2654130756855011,0.2384097129106521,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.760498046875,0.8885610699653625,0.2886736094951629,0.2726976573467254,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76043701171875,0.86833256483078,0.2695256769657135,0.1881979405879974,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.8543301224708557,0.256660133600235,0.2425644099712371,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.8467367887496948,0.2493311315774917,1.119205117225647,290.7607421875,289.1107177734375,290.7945861816406,289.14208984375,290.79376220703125,297.5711364746094,290.7628173828125,1.0,0.4534651935100555,1.0,1.0,0.0,1.0,-2.4742355346679688,2.474230527877808,4.927564532408724e-06,1.9138946533203125,0.9614166617393494,0.9614166617393494,0.0,80.67781066894531,81.0,51.92757415771485,-0.0,1204.9847412109375,1.0,283.1605834960937,287.80426025390625,290.3900756835937,290.6875915527344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,-0.0,2.8329520321715124e-21,1.4164761170599519e-21,1.4164760160857562e-21,0.0,0.0,-0.0,3.306822691229172e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8749646544456482,0.2665848731994629,0.2395611703395843,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.9002295136451721,0.2901888489723205,0.2741704285144806,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31982421875,0.8794934749603271,0.2708761394023895,0.1891831755638122,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.8652372360229492,0.2581578195095062,0.24400594830513,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33319091796875,0.8570934534072876,0.250549703836441,1.1247804164886477,290.26953125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5726013183594,289.8616638183594,1.0,0.4536062777042389,1.0,1.0,0.0,1.0,-2.487003803253174,2.486999034881592,4.978578999725869e-06,1.923801302909851,0.9600151181221008,0.9600151181221008,0.0,78.5724105834961,69.0,5907.43408203125,-0.0,1211.2994384765625,1.0,283.20068359375,290.5097961425781,290.4921264648437,291.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7567095160484314,0.7567240595817566,1.242978981963461e-07,4.059938907623291,4.059927940368652,1.1159288987983018e-05,0.0,0.0,-0.0,4272.05615234375,0.0,16.520761489868164,1833.182373046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8648030161857605,0.2556771039962768,0.2339393347501754,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.8946073651313782,0.2844760119915008,0.2722131311893463,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999816894531,0.8724923729896545,0.2636477053165436,0.1868264228105545,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012939453125,0.8605685830116272,0.2534621953964233,0.242725983262062,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.8512781858444214,0.2447177916765213,1.113738179206848,287.1917419433594,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4580993652344,287.1445007324219,1.0,0.4494708776473999,1.0,1.0,0.0,1.0,-2.460374355316162,2.460369348526001,4.875204922427656e-06,1.90455973148346,0.9069019556045532,0.9069019556045532,0.0,78.59505462646484,57.0,15911.005859375,-0.0,1179.814208984375,1.0,283.1709289550781,286.5341491699219,292.5186767578125,293.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0705412104725837,1.0,0.0,0.0,1.2106726169586182,1.2106753587722778,9.793715349815105e-08,4.265805721282959,4.265795707702637,9.786940609046724e-06,0.0,0.0,-0.0,4545.05615234375,0.0,55.685001373291016,1895.4210205078125,0.0,0.0,0.3125635981559753,1.0,0.0,3.0,1.0,0.0
12387240,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8648030161857605,0.2556771039962768,0.2339393347501754,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.8946073651313782,0.2844760119915008,0.2722131311893463,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999816894531,0.8724923729896545,0.2636477053165436,0.1868264228105545,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012939453125,0.8605685830116272,0.2534621953964233,0.242725983262062,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.8512781858444214,0.2447177916765213,1.113738179206848,287.1917419433594,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4580993652344,287.1445007324219,1.0,0.4494708776473999,1.0,1.0,0.0,1.0,-2.460374355316162,2.460369348526001,4.875204922427656e-06,1.90455973148346,0.9069019556045532,0.9069019556045532,0.0,78.59505462646484,57.0,15911.005859375,-0.0,1179.814208984375,1.0,283.1709289550781,286.5341491699219,292.5186767578125,293.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0705412104725837,1.0,0.0,0.0,1.2106726169586182,1.2106753587722778,9.793715349815105e-08,4.265805721282959,4.265795707702637,9.786940609046724e-06,0.0,0.0,-0.0,4545.05615234375,0.0,55.685001373291016,1895.4210205078125,0.0,0.0,0.3125635981559753,1.0,0.0,3.0,1.0,0.0
12387300,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.8513455986976624,0.2499894350767135,0.228520780801773,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660522460937,0.8833197951316833,0.2808948755264282,0.2687845230102539,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.8607438206672668,0.2594610154628753,0.183815136551857,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.768798828125,0.8503395318984985,0.2503221333026886,0.2397633641958236,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.8405195474624634,0.2408356666564941,1.0966342687606812,286.76123046875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.40118408203125,286.7226257324219,1.0,0.4446529746055603,1.0,1.0,0.0,1.0,-2.422017812728882,2.422013282775879,4.724456175608793e-06,1.8748211860656736,0.8876347541809082,0.8876347541809082,0.0,79.26605987548828,57.0,18186.08984375,-0.0,1138.2254638671875,1.0,283.1604919433594,286.1202087402344,293.4415283203125,294.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2425391376018524,1.0,0.0,0.0,1.5381227731704712,1.538127064704895,1.5786741869305845e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,4859.236328125,0.0,115.0743637084961,1895.4366455078125,0.0,0.0,0.3920635879039764,1.0,0.0,3.0,1.0,0.0
12387360,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.8457971215248108,0.2454153895378112,0.2239199131727218,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.8797908425331116,0.2778420448303222,0.2656532824039459,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.8565812110900879,0.2559395432472229,0.1811275482177734,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.8471685647964478,0.2476082444190979,0.2369972169399261,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288330078125,0.8364877700805664,0.2373018264770507,1.0800074338912964,286.4219055175781,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3507080078125,286.3905639648437,1.0,0.4388740062713623,1.0,1.0,0.0,1.0,-2.386194467544556,2.3861899375915527,4.585715032590088e-06,1.846960425376892,0.8671801686286926,0.8671801686286926,0.0,78.12142944335938,45.0,19832.412109375,-0.0,1093.2130126953125,1.0,283.15447998046875,285.7984313964844,293.7336730957031,294.974609375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192451536655426,1.0,0.0,0.0,1.85341215133667,1.853418469429016,2.2921226161543018e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4998.7529296875,0.0,203.2761688232422,1895.4371337890625,0.0,310.93756103515625,0.4685636162757873,1.0,0.0,3.0,1.0,0.0
12387420,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.8556103706359863,0.2392890006303787,0.2173505425453186,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8941367864608765,0.2735938727855682,0.2608466446399688,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8688096404075623,0.2510353326797485,0.1770570278167724,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.8602412343025208,0.2438063770532608,0.2326786965131759,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8469172120094299,0.2317864298820495,1.0519258975982666,286.02362060546875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2786560058594,286.01025390625,1.0,0.4257977604866028,1.0,1.0,0.0,1.0,-2.3286969661712646,2.328692674636841,4.367340352473548e-06,1.8021353483200075,0.8252488970756531,0.8252488970756531,0.0,71.3716049194336,33.0,21282.3515625,-0.0,1003.9694213867188,1.0,283.15057373046875,285.4289855957031,293.22344970703125,294.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,6811.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372863054275513,1.0,0.0,0.0,2.259884119033813,2.2598938941955566,3.407734254778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.06396484375,0.0,377.8365173339844,1895.4371337890625,0.0,1155.3795166015625,0.5715426206588745,1.0,0.0,3.0,1.0,0.0
12387480,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.8556103706359863,0.2392890006303787,0.2173505425453186,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8941367864608765,0.2735938727855682,0.2608466446399688,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8688096404075623,0.2510353326797485,0.1770570278167724,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.8602412343025208,0.2438063770532608,0.2326786965131759,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8469172120094299,0.2317864298820495,1.0519258975982666,286.02362060546875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2786560058594,286.01025390625,1.0,0.4257977604866028,1.0,1.0,0.0,1.0,-2.3286969661712646,2.328692674636841,4.367340352473548e-06,1.8021353483200075,0.8252488970756531,0.8252488970756531,0.0,71.3716049194336,33.0,21282.3515625,-0.0,1003.9694213867188,1.0,283.15057373046875,285.4289855957031,293.22344970703125,294.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,6811.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372863054275513,1.0,0.0,0.0,2.259884119033813,2.2598938941955566,3.407734254778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.06396484375,0.0,377.8365173339844,1895.4371337890625,0.0,1155.3795166015625,0.5715426206588745,1.0,0.0,3.0,1.0,0.0
12387540,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8985346555709839,0.2363545447587967,0.2137099206447601,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.9461666345596312,0.2718092501163482,0.258219450712204,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9148586988449096,0.2487942576408386,0.1747724413871765,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.9057632684707642,0.2422594875097274,0.2303154170513153,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.888502299785614,0.2285781502723693,1.033177137374878,285.86260986328125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2405090332031,285.8580627441406,1.0,0.4122565388679504,1.0,1.0,0.0,1.0,-2.2930448055267334,2.2930405139923096,4.234575499140192e-06,1.7742482423782349,0.7835550904273987,0.7835550904273987,0.0,60.507694244384766,25.0,21731.2421875,-0.0,924.5462036132812,1.0,283.1500549316406,285.2817687988281,292.5652160644531,294.20751953125,293.1499938964844,293.1499938964844,283.1499938964844,12958.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027624249458313,1.0,0.0,0.0,2.445740938186645,2.4457528591156006,3.991299024619366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.10888671875,0.0,495.32037353515625,1895.4371337890625,0.0,1632.6217041015625,0.6212074160575867,1.0,0.0,3.0,1.0,0.0
12387600,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8985346555709839,0.2363545447587967,0.2137099206447601,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.9461666345596312,0.2718092501163482,0.258219450712204,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9148586988449096,0.2487942576408386,0.1747724413871765,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.9057632684707642,0.2422594875097274,0.2303154170513153,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.888502299785614,0.2285781502723693,1.033177137374878,285.86260986328125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2405090332031,285.8580627441406,1.0,0.4122565388679504,1.0,1.0,0.0,1.0,-2.2930448055267334,2.2930405139923096,4.234575499140192e-06,1.7742482423782349,0.7835550904273987,0.7835550904273987,0.0,60.507694244384766,25.0,21731.2421875,-0.0,924.5462036132812,1.0,283.1500549316406,285.2817687988281,292.5652160644531,294.20751953125,293.1499938964844,293.1499938964844,283.1499938964844,12958.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027624249458313,1.0,0.0,0.0,2.445740938186645,2.4457528591156006,3.991299024619366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.10888671875,0.0,495.32037353515625,1895.4371337890625,0.0,1632.6217041015625,0.6212074160575867,1.0,0.0,3.0,1.0,0.0
12387660,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.969690442085266,0.235173299908638,0.2120310217142105,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9974722862243652,0.2719269394874573,0.2466386556625366,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.985388457775116,0.2481592148542404,0.1738639324903488,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9782565236091614,0.2421539574861526,0.2296131253242492,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9582537412643432,0.2269250750541687,1.0227893590927124,285.829345703125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2236633300781,285.82861328125,1.0,0.4000194370746612,1.0,1.0,0.0,1.0,-2.26272964477539,2.262725591659546,4.124146471440326e-06,1.7509713172912598,0.7429757118225098,0.7429757118225098,0.0,50.67546081542969,45.0,21627.34375,-0.0,856.5362548828125,1.0,283.1499938964844,285.2549133300781,292.2382507324219,293.784912109375,293.1499938964844,293.1499938964844,283.1499938964844,17585.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699569582939148,1.0,0.0,0.0,2.4558205604553223,2.4558334350585938,4.0242653653876914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.10888671875,0.0,523.8098754882812,1895.4371337890625,0.0,1607.3580322265625,0.6299158930778503,1.0,0.0,3.0,1.0,0.0
12387720,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.969690442085266,0.235173299908638,0.2120310217142105,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9974722862243652,0.2719269394874573,0.2466386556625366,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.985388457775116,0.2481592148542404,0.1738639324903488,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9782565236091614,0.2421539574861526,0.2296131253242492,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9582537412643432,0.2269250750541687,1.0227893590927124,285.829345703125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2236633300781,285.82861328125,1.0,0.4000194370746612,1.0,1.0,0.0,1.0,-2.26272964477539,2.262725591659546,4.124146471440326e-06,1.7509713172912598,0.7429757118225098,0.7429757118225098,0.0,50.67546081542969,45.0,21627.34375,-0.0,856.5362548828125,1.0,283.1499938964844,285.2549133300781,292.2382507324219,293.784912109375,293.1499938964844,293.1499938964844,283.1499938964844,17585.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699569582939148,1.0,0.0,0.0,2.4558205604553223,2.4558334350585938,4.0242653653876914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.10888671875,0.0,523.8098754882812,1895.4371337890625,0.0,1607.3580322265625,0.6299158930778503,1.0,0.0,3.0,1.0,0.0
12387780,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.9760199189186096,0.2348522394895553,0.2115234583616256,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.9961708188056946,0.275503545999527,0.2397704422473907,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.9914775490760804,0.2483494728803634,0.1738297939300537,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9853293895721436,0.2428170591592788,0.2300225347280502,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9643613696098328,0.2261480540037155,1.0181668996810913,285.8685607910156,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2287292480469,285.873291015625,1.0,0.3980371654033661,1.0,1.0,0.0,1.0,-2.248715877532959,2.2487118244171143,4.0723775782680605e-06,1.7394931316375732,0.7040215730667114,0.7040215730667114,0.0,49.49300003051758,65.0,21229.71875,-0.0,838.5886840820312,1.0,283.1499938964844,285.3009948730469,292.1429748535156,293.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,20564.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771703362464905,1.0,0.0,0.0,2.3483073711395264,2.348320245742798,3.679622579966235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.66650390625,0.0,483.6924743652344,1895.4371337890625,0.0,1435.455078125,0.6115490794181824,1.0,0.0,3.0,1.0,0.0
12387840,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.9760199189186096,0.2348522394895553,0.2115234583616256,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.9961708188056946,0.275503545999527,0.2397704422473907,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.9914775490760804,0.2483494728803634,0.1738297939300537,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9853293895721436,0.2428170591592788,0.2300225347280502,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9643613696098328,0.2261480540037155,1.0181668996810913,285.8685607910156,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2287292480469,285.873291015625,1.0,0.3980371654033661,1.0,1.0,0.0,1.0,-2.248715877532959,2.2487118244171143,4.0723775782680605e-06,1.7394931316375732,0.7040215730667114,0.7040215730667114,0.0,49.49300003051758,65.0,21229.71875,-0.0,838.5886840820312,1.0,283.1499938964844,285.3009948730469,292.1429748535156,293.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,20564.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771703362464905,1.0,0.0,0.0,2.3483073711395264,2.348320245742798,3.679622579966235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.66650390625,0.0,483.6924743652344,1895.4371337890625,0.0,1435.455078125,0.6115490794181824,1.0,0.0,3.0,1.0,0.0
12387900,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.9690893888473512,0.2349866330623626,0.2115830928087234,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.9974612593650818,0.2769013047218323,0.2465737164020538,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.9857430458068848,0.2487279027700424,0.1740490496158599,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.979499578475952,0.2434192597866058,0.2305343747138977,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9565576910972596,0.2260608375072479,1.0174716711044312,285.9203796386719,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.23162841796875,285.9271240234375,1.0,0.4002642631530761,1.0,1.0,0.0,1.0,-2.256988048553467,2.256983995437622,4.101982995052822e-06,1.7457441091537476,0.6855701804161072,0.6855701804161072,0.0,50.46770477294922,65.0,21022.7578125,-0.0,850.2380981445312,1.0,283.1499938964844,285.3515319824219,292.1404724121094,293.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,21474.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665733814239502,1.0,0.0,0.0,2.268200635910034,2.2682130336761475,3.432862172303431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.166015625,0.0,449.6235046386719,1895.4371337890625,0.0,1351.5411376953125,0.5963238477706909,1.0,0.0,3.0,1.0,0.0
12387960,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.955915629863739,0.2352989614009857,0.2118341922760009,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9990060925483704,0.2774336636066437,0.2586458027362823,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.9743931293487548,0.2492764294147491,0.1744115203619003,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.9678242206573486,0.2441843003034591,0.2312328517436981,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.9422499537467957,0.2261456698179245,1.0177236795425415,285.9885559082031,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2312316894531,285.99688720703125,1.0,0.4043532013893127,1.0,1.0,0.0,1.0,-2.273335218429565,2.2733309268951416,4.161161996307783e-06,1.7582916021347046,0.667904257774353,0.667904257774353,0.0,52.37198638916016,85.0,20808.63671875,-0.0,873.413818359375,1.0,283.1499938964844,285.41552734375,292.1526794433594,293.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,22056.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556580662727356,1.0,0.0,0.0,2.178593873977661,2.178605794906616,3.166984186009359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.39306640625,0.0,411.8997497558594,1895.4371337890625,0.0,1279.941650390625,0.5789175629615784,1.0,0.0,3.0,1.0,0.0
12388020,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8839150667190552,0.236256867647171,0.2129676938056945,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.9373064637184144,0.2775882184505462,0.2633353471755981,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.9018278121948242,0.250698983669281,0.175617054104805,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394348144531,0.8959174156188965,0.2460278123617172,0.2332649528980255,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.8717653155326843,0.2266352325677871,1.0212968587875366,286.1408996582031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.22686767578125,286.1496276855469,1.0,0.4154038429260254,1.0,1.0,0.0,1.0,-2.2903873920440674,2.290383100509644,4.223644282319583e-06,1.7715346813201904,0.634777843952179,0.634777843952179,0.0,62.77103805541992,105.0,20198.0546875,-0.0,929.9776000976562,1.0,283.1499938964844,285.5568542480469,292.1905212402344,293.57049560546875,293.1499938964844,293.1499938964844,283.1499938964844,22481.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400023102760315,1.0,0.0,0.0,1.9885324239730835,1.9885433912277224,2.638510068209144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.5966796875,0.0,336.7666015625,1895.4371337890625,0.0,1173.287353515625,0.5416115522384644,1.0,0.0,3.0,1.0,0.0
12388080,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8839150667190552,0.236256867647171,0.2129676938056945,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.9373064637184144,0.2775882184505462,0.2633353471755981,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.9018278121948242,0.250698983669281,0.175617054104805,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394348144531,0.8959174156188965,0.2460278123617172,0.2332649528980255,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.8717653155326843,0.2266352325677871,1.0212968587875366,286.1408996582031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.22686767578125,286.1496276855469,1.0,0.4154038429260254,1.0,1.0,0.0,1.0,-2.2903873920440674,2.290383100509644,4.223644282319583e-06,1.7715346813201904,0.634777843952179,0.634777843952179,0.0,62.77103805541992,105.0,20198.0546875,-0.0,929.9776000976562,1.0,283.1499938964844,285.5568542480469,292.1905212402344,293.57049560546875,293.1499938964844,293.1499938964844,283.1499938964844,22481.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400023102760315,1.0,0.0,0.0,1.9885324239730835,1.9885433912277224,2.638510068209144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.5966796875,0.0,336.7666015625,1895.4371337890625,0.0,1173.287353515625,0.5416115522384644,1.0,0.0,3.0,1.0,0.0
12388140,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.8292204737663269,0.2375220209360122,0.2145598977804184,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.87299644947052,0.2790291905403137,0.2649811506271362,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.8449499607086182,0.252435028553009,0.1771823614835739,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.840336263179779,0.2481823712587356,0.2357797026634216,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041381835937,0.8183169364929199,0.2274536341428756,1.027227759361267,286.3062438964844,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.23052978515625,286.3154296875,1.0,0.4289949536323547,1.0,1.0,0.0,1.0,-2.3044650554656982,2.3044607639312744,4.275924766261596e-06,1.78265118598938,0.604611337184906,0.604611337184906,0.0,77.21868896484375,93.0,19483.84375,-0.0,1001.695556640625,1.0,283.1499938964844,285.7085266113281,292.2179870605469,293.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,22275.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274517774581909,1.0,0.0,0.0,1.80320405960083,1.8032140731811523,2.1696173746477146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.99853515625,0.0,271.6849670410156,1895.4371337890625,0.0,1092.0703125,0.5053758025169373,1.0,0.0,3.0,1.0,0.0
12388200,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.8292204737663269,0.2375220209360122,0.2145598977804184,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.87299644947052,0.2790291905403137,0.2649811506271362,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.8449499607086182,0.252435028553009,0.1771823614835739,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.840336263179779,0.2481823712587356,0.2357797026634216,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041381835937,0.8183169364929199,0.2274536341428756,1.027227759361267,286.3062438964844,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.23052978515625,286.3154296875,1.0,0.4289949536323547,1.0,1.0,0.0,1.0,-2.3044650554656982,2.3044607639312744,4.275924766261596e-06,1.78265118598938,0.604611337184906,0.604611337184906,0.0,77.21868896484375,93.0,19483.84375,-0.0,1001.695556640625,1.0,283.1499938964844,285.7085266113281,292.2179870605469,293.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,22275.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274517774581909,1.0,0.0,0.0,1.80320405960083,1.8032140731811523,2.1696173746477146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.99853515625,0.0,271.6849670410156,1895.4371337890625,0.0,1092.0703125,0.5053758025169373,1.0,0.0,3.0,1.0,0.0
12388260,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.8185905814170837,0.2390907555818557,0.2160507291555404,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4756774902344,0.8612540364265442,0.281200647354126,0.2670454978942871,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.8343736529350281,0.2544554471969604,0.1786616593599319,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.8303563594818115,0.2506133615970611,0.2381725162267685,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.806978702545166,0.228567436337471,1.0326688289642334,286.4765930175781,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2381591796875,286.485595703125,1.0,0.4339871406555176,1.0,1.0,0.0,1.0,-2.319925308227539,2.3199210166931152,4.333380729804048e-06,1.7946637868881226,0.5774677395820618,0.5774677395820618,0.0,81.94469451904297,81.0,18745.708984375,-0.0,1036.5858154296875,1.0,283.1499938964844,285.86187744140625,292.23345947265625,293.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,21757.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152707934379578,1.0,0.0,0.0,1.6363494396209717,1.636358618736267,1.78667477257477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2392578125,0.0,220.3999938964844,1895.4371337890625,0.0,1017.10595703125,0.4732206463813782,1.0,0.0,3.0,1.0,0.0
