time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.8185905814170837,0.2390907555818557,0.2160507291555404,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4756774902344,0.8612540364265442,0.281200647354126,0.2670454978942871,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.8343736529350281,0.2544554471969604,0.1786616593599319,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.8303563594818115,0.2506133615970611,0.2381725162267685,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.806978702545166,0.228567436337471,1.0326688289642334,286.4765930175781,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2381591796875,286.485595703125,1.0,0.4339871406555176,1.0,1.0,0.0,1.0,-2.319925308227539,2.3199210166931152,4.333380729804048e-06,1.7946637868881226,0.5774677395820618,0.5774677395820618,0.0,81.94469451904297,81.0,18745.708984375,-0.0,1036.5858154296875,1.0,283.1499938964844,285.86187744140625,292.23345947265625,293.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,21757.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152707934379578,1.0,0.0,0.0,1.6363494396209717,1.636358618736267,1.78667477257477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2392578125,0.0,220.3999938964844,1895.4371337890625,0.0,1017.10595703125,0.4732206463813782,1.0,0.0,3.0,1.0,0.0
12388380,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407775878906,0.8273795247077942,0.2409609854221344,0.2175687104463577,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416015625,0.8715770244598389,0.2838210463523865,0.269322782754898,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.8437337875366211,0.2567465007305145,0.1801393777132034,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410217285156,0.840060830116272,0.2533044815063476,0.2405527979135513,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.8155937194824219,0.2299581170082092,1.0381288528442385,286.6424560546875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.248291015625,286.65106201171875,1.0,0.4342884421348572,1.0,1.0,0.0,1.0,-2.3356773853302,2.3356728553771973,4.39226778325974e-06,1.8068654537200928,0.5532343983650208,0.5532343983650208,0.0,79.98157501220703,69.0,18025.037109375,-0.0,1045.61474609375,1.0,283.1499938964844,286.0086975097656,292.2437744140625,293.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,21147.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023989915847778,1.0,0.0,0.0,1.492711067199707,1.4927195310592651,1.4867738684642973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.78564453125,0.0,181.75054931640625,1895.4371337890625,0.0,942.24072265625,0.4461364448070526,1.0,0.0,3.0,1.0,0.0
12388440,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407775878906,0.8273795247077942,0.2409609854221344,0.2175687104463577,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416015625,0.8715770244598389,0.2838210463523865,0.269322782754898,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.8437337875366211,0.2567465007305145,0.1801393777132034,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410217285156,0.840060830116272,0.2533044815063476,0.2405527979135513,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.8155937194824219,0.2299581170082092,1.0381288528442385,286.6424560546875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.248291015625,286.65106201171875,1.0,0.4342884421348572,1.0,1.0,0.0,1.0,-2.3356773853302,2.3356728553771973,4.39226778325974e-06,1.8068654537200928,0.5532343983650208,0.5532343983650208,0.0,79.98157501220703,69.0,18025.037109375,-0.0,1045.61474609375,1.0,283.1499938964844,286.0086975097656,292.2437744140625,293.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,21147.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023989915847778,1.0,0.0,0.0,1.492711067199707,1.4927195310592651,1.4867738684642973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.78564453125,0.0,181.75054931640625,1895.4371337890625,0.0,942.24072265625,0.4461364448070526,1.0,0.0,3.0,1.0,0.0
12388500,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.8370066285133362,0.2419851422309875,0.2183538377285003,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.8828713893890381,0.2852455377578735,0.2705191671848297,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208251953125,0.8540187478065491,0.2579745948314667,0.1808930188417434,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72076416015625,0.8504418134689331,0.2547302544116974,0.2417602241039276,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.8249285221099854,0.2307391613721847,1.0409671068191528,286.7221374511719,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2538757324219,286.7304077148437,1.0,0.4332689046859741,1.0,1.0,0.0,1.0,-2.343822717666626,2.343818187713623,4.422878646437312e-06,1.8131731748580933,0.5421679019927979,0.5421679019927979,0.0,77.39632415771484,69.0,17682.03125,-0.0,1044.05029296875,1.0,283.1499938964844,286.07830810546875,292.2490234375,293.4895935058594,293.1499938964844,293.1499938964844,283.1499938964844,20847.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957426428794861,1.0,0.0,0.0,1.4297064542770386,1.429714560508728,1.363914492458207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6357421875,0.0,166.359375,1895.4371337890625,0.0,905.3718872070312,0.4344876110553741,1.0,0.0,3.0,1.0,0.0
12388560,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973937988281,0.8503673672676086,0.2430554181337356,0.2191556692123413,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.8983577489852905,0.2867256999015808,0.2717441916465759,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.8683528304100037,0.2592464983463287,0.1816575229167938,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976379394531,0.8648413419723511,0.2561990618705749,0.2429814040660858,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.8376137614250183,0.2315663397312164,1.0438857078552246,286.7989807128906,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2596130371094,286.806884765625,1.0,0.4317005574703216,1.0,1.0,0.0,1.0,-2.352148532867432,2.352144241333008,4.454282134247478e-06,1.8196200132369995,0.5317724943161011,0.5317724943161011,0.0,74.04532623291016,57.0,17354.06640625,-0.0,1039.593017578125,1.0,283.1499938964844,286.1448974609375,292.2549743652344,293.4759826660156,293.1499938964844,293.1499938964844,283.1499938964844,20563.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890511274337769,1.0,0.0,0.0,1.3722686767578125,1.3722766637802124,1.2565267581976516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4853515625,0.0,153.13604736328125,1895.4371337890625,0.0,869.6609497070312,0.4240150153636932,1.0,0.0,3.0,1.0,0.0
12388620,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.8923224210739136,0.2452995479106903,0.2208006978034973,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423522949219,0.9487881064414978,0.2898080348968506,0.2742583453655243,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.9129028916358948,0.2618911266326904,0.1832157224416732,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.9093319177627563,0.2592365741729736,0.2454618364572525,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.8774350881576538,0.2333281636238098,1.0499411821365356,286.94305419921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2711181640625,286.95025634765625,1.0,0.4273915588855743,1.0,1.0,0.0,1.0,-2.369270801544189,2.3692662715911865,4.519225512922276e-06,1.832876205444336,0.5129036903381348,0.5129036903381348,0.0,65.68461608886719,45.0,16749.189453125,-0.0,1024.3712158203125,1.0,283.1499938964844,286.2683410644531,292.2696533203125,293.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,20055.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759515762329102,1.0,0.0,0.0,1.2726950645446775,1.2727025747299194,1.0807921313471525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.50146484375,0.0,131.9878692626953,1895.4371337890625,0.0,803.5631713867188,0.4062407910823822,1.0,0.0,3.0,1.0,0.0
12388680,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.8923224210739136,0.2452995479106903,0.2208006978034973,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423522949219,0.9487881064414978,0.2898080348968506,0.2742583453655243,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.9129028916358948,0.2618911266326904,0.1832157224416732,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.9093319177627563,0.2592365741729736,0.2454618364572525,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.8774350881576538,0.2333281636238098,1.0499411821365356,286.94305419921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2711181640625,286.95025634765625,1.0,0.4273915588855743,1.0,1.0,0.0,1.0,-2.369270801544189,2.3692662715911865,4.519225512922276e-06,1.832876205444336,0.5129036903381348,0.5129036903381348,0.0,65.68461608886719,45.0,16749.189453125,-0.0,1024.3712158203125,1.0,283.1499938964844,286.2683410644531,292.2696533203125,293.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,20055.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759515762329102,1.0,0.0,0.0,1.2726950645446775,1.2727025747299194,1.0807921313471525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.50146484375,0.0,131.9878692626953,1895.4371337890625,0.0,803.5631713867188,0.4062407910823822,1.0,0.0,3.0,1.0,0.0
12388740,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.9599023461341858,0.2476139366626739,0.222533494234085,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.2931610643863678,0.269361287355423,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.980523943901062,0.2646067440509796,0.1848416030406952,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.9778998494148254,0.2623454630374908,0.248033732175827,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.9422004222869872,0.2351689934730529,1.0564683675765991,287.0718994140625,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2825012207031,287.07733154296875,1.0,0.4216905832290649,1.0,1.0,0.0,1.0,-2.378432035446167,2.378427505493164,4.5550223148893565e-06,1.840428352355957,0.4964383840560913,0.4964383840560913,0.0,57.03131103515625,65.0,16199.333984375,-0.0,999.152099609375,1.0,283.1499938964844,286.37744140625,292.28778076171875,293.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,19637.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637692213058472,1.0,0.0,0.0,1.1910680532455444,1.1910752058029177,9.466000960856037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.74462890625,0.0,116.27623748779295,1895.4371337890625,0.0,746.4259643554688,0.3920836150646209,1.0,0.0,3.0,1.0,0.0
12388800,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.9599023461341858,0.2476139366626739,0.222533494234085,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.2931610643863678,0.269361287355423,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.980523943901062,0.2646067440509796,0.1848416030406952,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.9778998494148254,0.2623454630374908,0.248033732175827,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.9422004222869872,0.2351689934730529,1.0564683675765991,287.0718994140625,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2825012207031,287.07733154296875,1.0,0.4216905832290649,1.0,1.0,0.0,1.0,-2.378432035446167,2.378427505493164,4.5550223148893565e-06,1.840428352355957,0.4964383840560913,0.4964383840560913,0.0,57.03131103515625,65.0,16199.333984375,-0.0,999.152099609375,1.0,283.1499938964844,286.37744140625,292.28778076171875,293.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,19637.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637692213058472,1.0,0.0,0.0,1.1910680532455444,1.1910752058029177,9.466000960856037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.74462890625,0.0,116.27623748779295,1895.4371337890625,0.0,746.4259643554688,0.3920836150646209,1.0,0.0,3.0,1.0,0.0
12388860,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.9630981087684632,0.2499044686555862,0.2245809584856033,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1817321777344,0.9990000128746032,0.2981743812561035,0.2692330479621887,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.9835513830184937,0.267318457365036,0.1867222189903259,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814880371094,0.9814584851264954,0.2654599547386169,0.2509570717811584,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810302734375,0.9451383352279664,0.2370306551456451,1.0647192001342771,287.18243408203125,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.29962158203125,287.18865966796875,1.0,0.4255616068840027,1.0,1.0,0.0,1.0,-2.3963277339935303,2.396323204040528,4.622489996108925e-06,1.8536299467086792,0.4820647835731506,0.4820647835731506,0.0,57.552433013916016,85.0,15736.0654296875,-0.0,1020.5538330078124,1.0,283.1499938964844,286.470703125,292.3070373535156,293.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,19306.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526954531669617,1.0,0.0,0.0,1.1238508224487305,1.1238576173782349,8.427732467453097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.77587890625,0.0,104.41063690185548,1895.4371337890625,0.0,697.9257202148438,0.3807693719863891,1.0,0.0,3.0,1.0,0.0
12388920,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.9630981087684632,0.2499044686555862,0.2245809584856033,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1817321777344,0.9990000128746032,0.2981743812561035,0.2692330479621887,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.9835513830184937,0.267318457365036,0.1867222189903259,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814880371094,0.9814584851264954,0.2654599547386169,0.2509570717811584,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810302734375,0.9451383352279664,0.2370306551456451,1.0647192001342771,287.18243408203125,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.29962158203125,287.18865966796875,1.0,0.4255616068840027,1.0,1.0,0.0,1.0,-2.3963277339935303,2.396323204040528,4.622489996108925e-06,1.8536299467086792,0.4820647835731506,0.4820647835731506,0.0,57.552433013916016,85.0,15736.0654296875,-0.0,1020.5538330078124,1.0,283.1499938964844,286.470703125,292.3070373535156,293.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,19306.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526954531669617,1.0,0.0,0.0,1.1238508224487305,1.1238576173782349,8.427732467453097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.77587890625,0.0,104.41063690185548,1895.4371337890625,0.0,697.9257202148438,0.3807693719863891,1.0,0.0,3.0,1.0,0.0
12388980,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004150390625,0.9247859120368958,0.2522158026695251,0.2268471270799636,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.9838106632232666,0.3010763525962829,0.2849431931972503,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006591796875,0.9490915536880492,0.2700621485710144,0.1887837052345276,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.9470604062080384,0.2686070203781128,0.2541289925575256,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002319335937,0.9062693119049072,0.2389228790998459,1.0741785764694214,287.3014831542969,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.30633544921875,287.3067321777344,1.0,0.436206579208374,1.0,1.0,0.0,1.0,-2.434744358062744,2.434739589691162,4.771904059452936e-06,1.88347327709198,0.4701795876026153,0.4701795876026153,0.0,63.9893684387207,105.0,15399.044921875,-0.0,1089.85400390625,1.0,283.1499938964844,286.5650939941406,292.3294372558594,293.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,19021.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431814193725586,1.0,0.0,0.0,1.0702641010284424,1.0702707767486572,7.64320233770377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.1796875,0.0,95.54859161376952,1895.4371337890625,0.0,658.7435913085938,0.3718926310539245,1.0,0.0,3.0,1.0,0.0
12389040,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004150390625,0.9247859120368958,0.2522158026695251,0.2268471270799636,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.9838106632232666,0.3010763525962829,0.2849431931972503,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006591796875,0.9490915536880492,0.2700621485710144,0.1887837052345276,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.9470604062080384,0.2686070203781128,0.2541289925575256,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002319335937,0.9062693119049072,0.2389228790998459,1.0741785764694214,287.3014831542969,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.30633544921875,287.3067321777344,1.0,0.436206579208374,1.0,1.0,0.0,1.0,-2.434744358062744,2.434739589691162,4.771904059452936e-06,1.88347327709198,0.4701795876026153,0.4701795876026153,0.0,63.9893684387207,105.0,15399.044921875,-0.0,1089.85400390625,1.0,283.1499938964844,286.5650939941406,292.3294372558594,293.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,19021.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431814193725586,1.0,0.0,0.0,1.0702641010284424,1.0702707767486572,7.64320233770377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.1796875,0.0,95.54859161376952,1895.4371337890625,0.0,658.7435913085938,0.3718926310539245,1.0,0.0,3.0,1.0,0.0
12389100,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.8923534750938416,0.2533293068408966,0.2280704826116562,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.350830078125,0.9524109363555908,0.302223265171051,0.2862120866775512,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.914101243019104,0.2713974714279175,0.1898873597383499,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.9123843908309937,0.2701452970504761,0.2558136284351349,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35015869140625,0.8760459423065186,0.2398256063461303,1.079343318939209,287.3512878417969,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.3075866699219,287.3561706542969,1.0,0.4427894651889801,1.0,1.0,0.0,1.0,-2.448132038116455,2.448127031326294,4.824504230782623e-06,1.893848896026612,0.4649781882762909,0.4649781882762909,0.0,70.09162902832031,105.0,15246.9873046875,-0.0,1130.08740234375,1.0,283.1499938964844,286.605712890625,292.341796875,293.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18904.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392159223556519,1.0,0.0,0.0,1.047682285308838,1.0476888418197632,7.324072726078158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.89990234375,0.0,91.98567199707033,1895.4371337890625,0.0,643.0650634765625,0.3682129383087158,1.0,0.0,3.0,1.0,0.0
12389160,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963623046875,0.8643273115158081,0.2544073164463043,0.2293002009391784,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968200683594,0.9185383915901184,0.3034940063953399,0.2876152694225311,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.8845647573471069,0.2727025747299194,0.1909996569156646,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3965148925781,0.8832939863204956,0.2716553211212158,0.2575118541717529,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.8490378260612488,0.240696981549263,1.0845540761947632,287.397216796875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30914306640625,287.4017028808594,1.0,0.4499473571777344,1.0,1.0,0.0,1.0,-2.4609315395355225,2.4609267711639404,4.875037120655179e-06,1.90375018119812,0.4602549970149994,0.4602549970149994,0.0,77.17754364013672,125.0,15134.7333984375,-0.0,1174.564208984375,1.0,283.1499938964844,286.64892578125,292.3542175292969,293.440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18799.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357458591461182,1.0,0.0,0.0,1.0275180339813232,1.027524471282959,7.04485927371934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.32861328125,0.0,88.88697814941406,1895.4371337890625,0.0,629.6516723632812,0.3649588823318481,1.0,0.0,3.0,1.0,0.0
12389220,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8206945657730103,0.2564661204814911,0.2317448854446411,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47930908203125,0.8678736090660095,0.3062140941619873,0.2907299399375915,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.8386685252189636,0.2752268314361572,0.1932218223810196,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.837965726852417,0.2745930552482605,0.2609091997146606,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.8060540556907654,0.2423511445522308,1.0949476957321167,287.47967529296875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.312255859375,287.48358154296875,1.0,0.4654768705368042,1.0,1.0,0.0,1.0,-2.486849546432495,2.486844539642334,4.978194283467019e-06,1.923802256584168,0.452188491821289,0.452188491821289,0.0,93.34609985351562,113.0,14952.1337890625,-0.0,1273.7156982421875,1.0,283.1499938964844,286.72686767578125,292.3794860839844,293.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18621.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303324460983276,1.0,0.0,0.0,0.9937559366226196,0.9937623143196106,6.589507250964743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1123046875,0.0,83.86050415039062,1895.4371337890625,0.0,609.2850341796875,0.3595606088638305,1.0,0.0,3.0,1.0,0.0
12389280,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8206945657730103,0.2564661204814911,0.2317448854446411,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47930908203125,0.8678736090660095,0.3062140941619873,0.2907299399375915,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.8386685252189636,0.2752268314361572,0.1932218223810196,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.837965726852417,0.2745930552482605,0.2609091997146606,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.8060540556907654,0.2423511445522308,1.0949476957321167,287.47967529296875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.312255859375,287.48358154296875,1.0,0.4654768705368042,1.0,1.0,0.0,1.0,-2.486849546432495,2.486844539642334,4.978194283467019e-06,1.923802256584168,0.452188491821289,0.452188491821289,0.0,93.34609985351562,113.0,14952.1337890625,-0.0,1273.7156982421875,1.0,283.1499938964844,286.72686767578125,292.3794860839844,293.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18621.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303324460983276,1.0,0.0,0.0,0.9937559366226196,0.9937623143196106,6.589507250964743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1123046875,0.0,83.86050415039062,1895.4371337890625,0.0,609.2850341796875,0.3595606088638305,1.0,0.0,3.0,1.0,0.0
12389340,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.8105590343475342,0.2584466338157654,0.2337211072444915,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.8571000099182129,0.3090284764766693,0.2935660779476166,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8288224339485168,0.2776718735694885,0.1950831860303878,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8285209536552429,0.277448296546936,0.2638176381587982,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.7950482964515686,0.2439158111810684,1.1029889583587646,287.5497741699219,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3150329589844,287.552978515625,1.0,0.4717549383640289,1.0,1.0,0.0,1.0,-2.508029222488404,2.508024215698242,5.063440767116845e-06,1.940253496170044,0.4458446800708771,0.4458446800708771,0.0,99.25398254394533,101.0,14815.986328125,-0.0,1325.0069580078125,1.0,283.1499938964844,286.79315185546875,292.403564453125,293.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18475.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265888571739197,1.0,0.0,0.0,0.9676931500434875,0.9676994681358336,6.248399841979335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.71923828125,0.0,80.10558319091797,1895.4371337890625,0.0,595.59033203125,0.3554170429706573,1.0,0.0,3.0,1.0,0.0
12389400,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.8105590343475342,0.2584466338157654,0.2337211072444915,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.8571000099182129,0.3090284764766693,0.2935660779476166,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8288224339485168,0.2776718735694885,0.1950831860303878,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8285209536552429,0.277448296546936,0.2638176381587982,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.7950482964515686,0.2439158111810684,1.1029889583587646,287.5497741699219,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3150329589844,287.552978515625,1.0,0.4717549383640289,1.0,1.0,0.0,1.0,-2.508029222488404,2.508024215698242,5.063440767116845e-06,1.940253496170044,0.4458446800708771,0.4458446800708771,0.0,99.25398254394533,101.0,14815.986328125,-0.0,1325.0069580078125,1.0,283.1499938964844,286.79315185546875,292.403564453125,293.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18475.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265888571739197,1.0,0.0,0.0,0.9676931500434875,0.9676994681358336,6.248399841979335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.71923828125,0.0,80.10558319091797,1895.4371337890625,0.0,595.59033203125,0.3554170429706573,1.0,0.0,3.0,1.0,0.0
12389460,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.8166766166687012,0.2604329586029053,0.2354267090559005,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081848144531,0.8641865253448486,0.3118968904018402,0.2961828112602234,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.8351582288742065,0.2801065444946289,0.196723997592926,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.8352274298667908,0.2802838683128357,0.2664190232753753,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.8010779023170471,0.2454576045274734,1.109554886817932,287.6084289550781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.317626953125,287.6111145019531,1.0,0.473004937171936,1.0,1.0,0.0,1.0,-2.526210069656372,2.526204824447632,5.137118478160119e-06,1.9543312788009644,0.4410934150218963,0.4410934150218963,0.0,98.042724609375,89.0,14726.9951171875,-0.0,1342.6387939453125,1.0,283.1499938964844,286.84844970703125,292.42596435546875,293.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18354.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240119695663452,1.0,0.0,0.0,0.9482241868972778,0.9482304453849792,5.999506669240874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.81689453125,0.0,77.35582733154297,1895.4371337890625,0.0,586.34521484375,0.3523090481758117,1.0,0.0,3.0,1.0,0.0
12389520,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.8166766166687012,0.2604329586029053,0.2354267090559005,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081848144531,0.8641865253448486,0.3118968904018402,0.2961828112602234,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.8351582288742065,0.2801065444946289,0.196723997592926,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.8352274298667908,0.2802838683128357,0.2664190232753753,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.8010779023170471,0.2454576045274734,1.109554886817932,287.6084289550781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.317626953125,287.6111145019531,1.0,0.473004937171936,1.0,1.0,0.0,1.0,-2.526210069656372,2.526204824447632,5.137118478160119e-06,1.9543312788009644,0.4410934150218963,0.4410934150218963,0.0,98.042724609375,89.0,14726.9951171875,-0.0,1342.6387939453125,1.0,283.1499938964844,286.84844970703125,292.42596435546875,293.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18354.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240119695663452,1.0,0.0,0.0,0.9482241868972778,0.9482304453849792,5.999506669240874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.81689453125,0.0,77.35582733154297,1895.4371337890625,0.0,586.34521484375,0.3523090481758117,1.0,0.0,3.0,1.0,0.0
12389580,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.8246917128562927,0.261552482843399,0.2363145351409912,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.63690185546875,0.8735389709472656,0.313515692949295,0.2975858449935913,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6367492675781,0.8435514569282532,0.2814695835113525,0.1975854188203811,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6367492675781,0.8438317179679871,0.2818682193756103,0.2677946984767914,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.63653564453125,0.8093756437301636,0.246317371726036,1.1128454208374023,287.6371154785156,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3189697265625,287.6395263671875,1.0,0.4722382128238678,1.0,1.0,0.0,1.0,-2.53560471534729,2.53559947013855,5.175391834200127e-06,1.9616000652313232,0.4390975534915924,0.4390975534915924,0.0,95.39026641845705,89.0,14698.1572265625,-0.0,1343.0751953125,1.0,283.1499938964844,286.8752746582031,292.4381103515625,293.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,18294.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522960901260376,1.0,0.0,0.0,0.9399216175079346,0.9399278163909912,5.8949037651245824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.775390625,0.0,76.18809509277344,1895.4371337890625,0.0,582.6160888671875,0.3509634435176849,1.0,0.0,3.0,1.0,0.0
12389640,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.8330283164978027,0.2624358236789703,0.2369897216558456,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575927734375,0.8834217190742493,0.314790666103363,0.298664927482605,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6574401855469,0.8524760007858276,0.2825399041175842,0.1982419639825821,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6574401855469,0.8529321551322937,0.2831112444400787,0.2688468694686889,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6572570800781,0.8176872730255127,0.2469913214445114,1.11529541015625,287.65777587890625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32000732421875,287.6600341796875,1.0,0.4711214900016784,1.0,1.0,0.0,1.0,-2.5427095890045166,2.5427043437957764,5.204427907301579e-06,1.967095136642456,0.4378485083580017,0.4378485083580017,0.0,92.61070251464844,77.0,14685.8779296875,-0.0,1340.0474853515625,1.0,283.1499938964844,286.8944396972656,292.4476623535156,293.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,18250.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223106145858765,1.0,0.0,0.0,0.9346009492874146,0.9346071481704712,5.828353266679189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.74853515625,0.0,75.43572235107422,1895.4371337890625,0.0,580.3211059570312,0.3500846922397613,1.0,0.0,3.0,1.0,0.0
12389700,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6789245605469,0.8450221419334412,0.2634434401988983,0.2377381324768066,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791381835937,0.8975611925125122,0.3162409961223602,0.299869954586029,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67901611328125,0.8654468059539795,0.2837544083595276,0.1989697962999344,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67901611328125,0.866118311882019,0.2845209538936615,0.2700167000293731,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788635253906,0.829164981842041,0.2477548867464065,1.1179590225219729,287.6793212890625,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3210754394531,287.6813659667969,1.0,0.4694047272205353,1.0,1.0,0.0,1.0,-2.550537586212158,2.550532341003418,5.23651078765397e-06,1.9731475114822388,0.4367691576480865,0.4367691576480865,0.0,88.8475112915039,77.0,14683.177734375,-0.0,1333.638427734375,1.0,283.1499938964844,286.9142761230469,292.4586486816406,293.520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18204.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217618346214294,1.0,0.0,0.0,0.9298090934753418,0.9298152923583984,5.76874121804849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.49169921875,0.0,74.74862670898438,1895.4371337890625,0.0,578.3912963867188,0.3492698967456817,1.0,0.0,3.0,1.0,0.0
12389760,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986083984375,0.8602480888366699,0.2644547522068023,0.2384718805551529,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.9157818555831908,0.3176911473274231,0.3010565042495727,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.8818340301513672,0.2849656939506531,0.1996817886829376,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.882735550403595,0.2859266698360443,0.2711641788482666,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.8433938026428223,0.2485150396823883,1.1205191612243652,287.6989440917969,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32208251953125,287.7008056640625,1.0,0.4673243165016174,1.0,1.0,0.0,1.0,-2.5581557750701904,2.558150291442871,5.267825599730713e-06,1.9790359735488887,0.4360376298427582,0.4360376298427582,0.0,84.59514617919922,65.0,14692.1484375,-0.0,1324.7833251953125,1.0,283.1499938964844,286.9320983886719,292.4698181152344,293.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18160.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214157700538635,1.0,0.0,0.0,0.9262765645980836,0.9262827038764954,5.724990970179533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.77734375,0.0,74.22650146484375,1895.4371337890625,0.0,577.177734375,0.3486373126506805,1.0,0.0,3.0,1.0,0.0
12389820,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7325439453125,0.9040353298187256,0.2665128409862518,0.2399206012487411,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73272705078125,0.967613399028778,0.3205916583538055,0.3033877313137054,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7326354980469,0.9299190640449524,0.2873639464378357,0.2010634392499923,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7326354980469,0.9314811825752258,0.2887122631072998,0.2734000980854034,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.8847182393074036,0.2500206232070923,1.1253876686096191,287.7328491210937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3237609863281,287.7343444824219,1.0,0.4623763859272003,1.0,1.0,0.0,1.0,-2.572894334793091,2.5728890895843506,5.32866988578462e-06,1.990424394607544,0.4355764091014862,0.4355764091014862,0.0,75.04004669189453,53.0,14744.3203125,-0.0,1301.658203125,1.0,283.1499938964844,286.9621887207031,292.4929504394531,293.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18078.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213510394096375,1.0,0.0,0.0,0.9227731823921204,0.9227792620658876,5.681766168663672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.99560546875,0.0,73.6386947631836,1895.4371337890625,0.0,576.9511108398438,0.3478809297084808,1.0,0.0,3.0,1.0,0.0
12389880,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7325439453125,0.9040353298187256,0.2665128409862518,0.2399206012487411,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73272705078125,0.967613399028778,0.3205916583538055,0.3033877313137054,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7326354980469,0.9299190640449524,0.2873639464378357,0.2010634392499923,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7326354980469,0.9314811825752258,0.2887122631072998,0.2734000980854034,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.8847182393074036,0.2500206232070923,1.1253876686096191,287.7328491210937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3237609863281,287.7343444824219,1.0,0.4623763859272003,1.0,1.0,0.0,1.0,-2.572894334793091,2.5728890895843506,5.32866988578462e-06,1.990424394607544,0.4355764091014862,0.4355764091014862,0.0,75.04004669189453,53.0,14744.3203125,-0.0,1301.658203125,1.0,283.1499938964844,286.9621887207031,292.4929504394531,293.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18078.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213510394096375,1.0,0.0,0.0,0.9227731823921204,0.9227792620658876,5.681766168663672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.99560546875,0.0,73.6386947631836,1895.4371337890625,0.0,576.9511108398438,0.3478809297084808,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9607091546058656,0.2686280310153961,0.2415056377649307,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9990000128746032,0.3239853978157043,0.2918896377086639,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9838297963142396,0.2896536886692047,0.2024449706077575,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.985395073890686,0.2913886308670044,0.2756345570087433,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9379695653915404,0.2514533400535583,1.1303943395614624,287.75506591796875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.32623291015625,287.7550354003906,1.0,0.4559462070465088,1.0,1.0,0.0,1.0,-2.571381092071533,2.571375846862793,5.323239747667685e-06,1.9896711111068728,0.4363315403461456,0.4363315403461456,0.0,66.70879364013672,73.0,14811.349609375,-0.0,1263.21533203125,1.0,283.1499938964844,286.9822998046875,292.5172119140625,293.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18004.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221530199050903,1.0,0.0,0.0,0.9237015247344972,0.9237076640129088,5.693204485623937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.86572265625,0.0,73.61335754394531,1895.4371337890625,0.0,579.7662963867188,0.3477565050125122,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9607091546058656,0.2686280310153961,0.2415056377649307,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9990000128746032,0.3239853978157043,0.2918896377086639,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9838297963142396,0.2896536886692047,0.2024449706077575,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.985395073890686,0.2913886308670044,0.2756345570087433,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9379695653915404,0.2514533400535583,1.1303943395614624,287.75506591796875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.32623291015625,287.7550354003906,1.0,0.4559462070465088,1.0,1.0,0.0,1.0,-2.571381092071533,2.571375846862793,5.323239747667685e-06,1.9896711111068728,0.4363315403461456,0.4363315403461456,0.0,66.70879364013672,73.0,14811.349609375,-0.0,1263.21533203125,1.0,283.1499938964844,286.9822998046875,292.5172119140625,293.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18004.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221530199050903,1.0,0.0,0.0,0.9237015247344972,0.9237076640129088,5.693204485623937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.86572265625,0.0,73.61335754394531,1895.4371337890625,0.0,579.7662963867188,0.3477565050125122,1.0,0.0,3.0,1.0,0.0
12390060,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.9637748599052428,0.2707394063472748,0.2433791309595108,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701110839844,0.9990000128746032,0.3293113112449646,0.2914429008960724,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.9863446354866028,0.2918472290039062,0.2039722204208374,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.9882175326347352,0.2939756512641907,0.2780712842941284,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699584960937,0.9404699206352234,0.2528345584869385,1.136529803276062,287.7702331542969,287.6745910644531,291.9527587890625,289.53424072265625,291.9514465332031,297.33642578125,287.7715759277344,1.0,0.4590915143489837,1.0,1.0,0.0,1.0,-2.585178136825561,2.585172653198242,5.379184131015791e-06,1.9996856451034544,0.4381681084632873,0.4381681084632873,0.0,67.08264923095703,93.0,14945.01953125,-0.0,1282.197998046875,1.0,283.1499938964844,286.99365234375,292.541015625,293.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17938.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523525059223175,1.0,0.0,0.0,0.928264617919922,0.928270697593689,5.749592091319757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.6806640625,0.0,74.05168914794922,1895.4371337890625,0.0,584.6146240234375,0.3481618463993072,1.0,0.0,3.0,1.0,0.0
12390120,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.9637748599052428,0.2707394063472748,0.2433791309595108,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701110839844,0.9990000128746032,0.3293113112449646,0.2914429008960724,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.9863446354866028,0.2918472290039062,0.2039722204208374,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.9882175326347352,0.2939756512641907,0.2780712842941284,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699584960937,0.9404699206352234,0.2528345584869385,1.136529803276062,287.7702331542969,287.6745910644531,291.9527587890625,289.53424072265625,291.9514465332031,297.33642578125,287.7715759277344,1.0,0.4590915143489837,1.0,1.0,0.0,1.0,-2.585178136825561,2.585172653198242,5.379184131015791e-06,1.9996856451034544,0.4381681084632873,0.4381681084632873,0.0,67.08264923095703,93.0,14945.01953125,-0.0,1282.197998046875,1.0,283.1499938964844,286.99365234375,292.541015625,293.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17938.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523525059223175,1.0,0.0,0.0,0.928264617919922,0.928270697593689,5.749592091319757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.6806640625,0.0,74.05168914794922,1895.4371337890625,0.0,584.6146240234375,0.3481618463993072,1.0,0.0,3.0,1.0,0.0
