time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009338378906,0.939537763595581,0.27292001247406,0.2454547137022018,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9990000128746032,0.3321588635444641,0.3141334652900696,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009948730469,0.9651486873626708,0.2940370142459869,0.2056051194667816,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.801025390625,0.9677812457084656,0.2965567111968994,0.2806515395641327,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80084228515625,0.9145002365112304,0.2542151808738708,1.143426537513733,287.80126953125,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3358764648437,287.8030700683594,1.0,0.4693183898925781,1.0,1.0,0.0,1.0,-2.6282455921173096,2.6282401084899902,5.559539204114117e-06,2.032820701599121,0.4415625929832458,0.4415625929832458,0.0,72.42335510253906,113.0,15187.447265625,-0.0,1361.304443359375,1.0,283.1499938964844,287.0146179199219,292.5679931640625,293.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17858.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257905125617981,1.0,0.0,0.0,0.9379029273986816,0.9379090666770936,5.8696098648169936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.51611328125,0.0,75.09619903564453,1895.4371337890625,0.0,592.71044921875,0.3492197692394256,1.0,0.0,3.0,1.0,0.0
12390240,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009338378906,0.939537763595581,0.27292001247406,0.2454547137022018,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9990000128746032,0.3321588635444641,0.3141334652900696,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009948730469,0.9651486873626708,0.2940370142459869,0.2056051194667816,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.801025390625,0.9677812457084656,0.2965567111968994,0.2806515395641327,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80084228515625,0.9145002365112304,0.2542151808738708,1.143426537513733,287.80126953125,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3358764648437,287.8030700683594,1.0,0.4693183898925781,1.0,1.0,0.0,1.0,-2.6282455921173096,2.6282401084899902,5.559539204114117e-06,2.032820701599121,0.4415625929832458,0.4415625929832458,0.0,72.42335510253906,113.0,15187.447265625,-0.0,1361.304443359375,1.0,283.1499938964844,287.0146179199219,292.5679931640625,293.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17858.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257905125617981,1.0,0.0,0.0,0.9379029273986816,0.9379090666770936,5.8696098648169936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.51611328125,0.0,75.09619903564453,1895.4371337890625,0.0,592.71044921875,0.3492197692394256,1.0,0.0,3.0,1.0,0.0
12390300,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124389648437,0.9038264751434326,0.2739871740341186,0.2466611117124557,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.9708173871040344,0.3327553272247314,0.3152875006198883,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.9293628334999084,0.2950716614723205,0.2065317928791046,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.9325383901596068,0.2977863252162933,0.282089501619339,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.8820415735244751,0.2548354566097259,1.1475412845611572,287.8125915527344,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3311767578125,287.8133239746094,1.0,0.4755620956420898,1.0,1.0,0.0,1.0,-2.638918876647949,2.63891339302063,5.605375008599367e-06,2.041362762451172,0.4437457323074341,0.4437457323074341,0.0,79.13472747802734,113.0,15307.4921875,-0.0,1405.4947509765625,1.0,283.1499938964844,287.0222473144531,292.5832214355469,293.6792907714844,293.1499938964844,293.1499938964844,283.1499938964844,17818.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275106430053711,1.0,0.0,0.0,0.94458270072937,0.944588840007782,5.9535150143119615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.25146484375,0.0,75.85566711425781,1895.4371337890625,0.0,598.9332275390625,0.3500058352947235,1.0,0.0,3.0,1.0,0.0
12390360,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8753273487091064,0.2750496566295624,0.2478824108839035,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9382534623146056,0.3336045145988464,0.3162637054920196,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8975073099136353,0.2960559129714966,0.2074426263570785,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.9004051685333252,0.2989678978919983,0.2835074365139007,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.818603515625,0.854468047618866,0.2554091811180115,1.1515512466430664,287.8187255859375,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.3277282714844,287.8193054199219,1.0,0.4823023378849029,1.0,1.0,0.0,1.0,-2.649175882339477,2.649170160293579,5.649009381158976e-06,2.049285650253296,0.446175217628479,0.446175217628479,0.0,86.65979766845703,133.0,15437.0673828125,-0.0,1453.172119140625,1.0,283.1499938964844,287.0249938964844,292.5986328125,293.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17782.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295901298522949,1.0,0.0,0.0,0.952182412147522,0.9521885514259338,6.04969869755223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.8623046875,0.0,76.74510192871094,1895.4371337890625,0.0,606.5444946289062,0.3509381711483001,1.0,0.0,3.0,1.0,0.0
12390420,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8314158916473389,0.2771320939064026,0.2503609359264374,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270263671875,0.8846385478973389,0.3357173800468445,0.3187680244445801,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8504900932312012,0.2978960275650024,0.2092195153236389,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8534141778945923,0.3012059330940246,0.2862869799137115,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8118521571159363,0.2564391493797302,1.1593341827392578,287.8270568847656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3227844238281,287.827392578125,1.0,0.4967890381813049,1.0,1.0,0.0,1.0,-2.6699910163879395,2.669985055923462,5.73808210901916e-06,2.0653648376464844,0.4518809914588928,0.4518809914588928,0.0,103.47013854980467,151.0,15730.9150390625,-0.0,1558.0408935546875,1.0,283.1499938964844,287.0257263183594,292.62860107421875,293.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17709.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344870090484619,1.0,0.0,0.0,0.9705249071121216,0.9705310463905334,6.285021925123149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.3505859375,0.0,78.95234680175781,1895.4371337890625,0.0,624.8551025390625,0.3532584607601166,1.0,0.0,3.0,1.0,0.0
12390480,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8314158916473389,0.2771320939064026,0.2503609359264374,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270263671875,0.8846385478973389,0.3357173800468445,0.3187680244445801,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8504900932312012,0.2978960275650024,0.2092195153236389,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8534141778945923,0.3012059330940246,0.2862869799137115,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8118521571159363,0.2564391493797302,1.1593341827392578,287.8270568847656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3227844238281,287.827392578125,1.0,0.4967890381813049,1.0,1.0,0.0,1.0,-2.6699910163879395,2.669985055923462,5.73808210901916e-06,2.0653648376464844,0.4518809914588928,0.4518809914588928,0.0,103.47013854980467,151.0,15730.9150390625,-0.0,1558.0408935546875,1.0,283.1499938964844,287.0257263183594,292.62860107421875,293.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17709.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344870090484619,1.0,0.0,0.0,0.9705249071121216,0.9705310463905334,6.285021925123149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.3505859375,0.0,78.95234680175781,1895.4371337890625,0.0,624.8551025390625,0.3532584607601166,1.0,0.0,3.0,1.0,0.0
12390540,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7992753386497498,0.2791465222835541,0.2528111636638641,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.84916090965271,0.338058590888977,0.3216003179550171,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8180710077285767,0.2995924353599548,0.2109158635139465,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8211120367050171,0.3032997846603393,0.2889582514762878,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7778798937797546,0.2573323249816894,1.1666405200958252,287.8302001953125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3187561035156,287.8302917480469,1.0,0.5113816261291504,1.0,1.0,0.0,1.0,-2.6903679370880127,2.6903622150421143,5.825974767503794e-06,2.0811147689819336,0.458676278591156,0.458676278591156,0.0,121.12216186523438,139.0,16069.103515625,-0.0,1667.732666015625,1.0,283.1499938964844,287.02069091796875,292.6583557128906,293.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17634.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401127338409424,1.0,0.0,0.0,0.9930864572525024,0.993092715740204,6.580631861652364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8740234375,0.0,81.7610855102539,1895.4371337890625,0.0,646.577880859375,0.3562011420726776,1.0,0.0,3.0,1.0,0.0
12390600,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7992753386497498,0.2791465222835541,0.2528111636638641,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.84916090965271,0.338058590888977,0.3216003179550171,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8180710077285767,0.2995924353599548,0.2109158635139465,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8211120367050171,0.3032997846603393,0.2889582514762878,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7778798937797546,0.2573323249816894,1.1666405200958252,287.8302001953125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3187561035156,287.8302917480469,1.0,0.5113816261291504,1.0,1.0,0.0,1.0,-2.6903679370880127,2.6903622150421143,5.825974767503794e-06,2.0811147689819336,0.458676278591156,0.458676278591156,0.0,121.12216186523438,139.0,16069.103515625,-0.0,1667.732666015625,1.0,283.1499938964844,287.02069091796875,292.6583557128906,293.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17634.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401127338409424,1.0,0.0,0.0,0.9930864572525024,0.993092715740204,6.580631861652364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8740234375,0.0,81.7610855102539,1895.4371337890625,0.0,646.577880859375,0.3562011420726776,1.0,0.0,3.0,1.0,0.0
12390660,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.7913238406181335,0.2811335921287536,0.2547965049743652,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.8412767052650452,0.3404744267463684,0.3240781128406524,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.8099940419197083,0.3011877536773681,0.2122014313936233,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.8134327530860901,0.305285096168518,0.2910684645175934,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261108398437,0.769262969493866,0.2581227719783783,1.1713095903396606,287.8260192871094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31524658203125,287.8257141113281,1.0,0.5166503190994263,1.0,1.0,0.0,1.0,-2.705429792404175,2.7054238319396973,5.891503860766534e-06,2.092819929122925,0.4664779603481293,0.4664779603481293,0.0,127.26934814453124,127.0,16440.623046875,-0.0,1718.0211181640625,1.0,283.1499938964844,287.0084533691406,292.6889038085937,293.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17556.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54634690284729,1.0,0.0,0.0,1.0198217630386353,1.019827961921692,6.939720265108917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.330078125,0.0,85.21003723144531,1895.4371337890625,0.0,671.5319213867188,0.359785795211792,1.0,0.0,3.0,1.0,0.0
12390720,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.7913238406181335,0.2811335921287536,0.2547965049743652,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.8412767052650452,0.3404744267463684,0.3240781128406524,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.8099940419197083,0.3011877536773681,0.2122014313936233,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.8134327530860901,0.305285096168518,0.2910684645175934,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261108398437,0.769262969493866,0.2581227719783783,1.1713095903396606,287.8260192871094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31524658203125,287.8257141113281,1.0,0.5166503190994263,1.0,1.0,0.0,1.0,-2.705429792404175,2.7054238319396973,5.891503860766534e-06,2.092819929122925,0.4664779603481293,0.4664779603481293,0.0,127.26934814453124,127.0,16440.623046875,-0.0,1718.0211181640625,1.0,283.1499938964844,287.0084533691406,292.6889038085937,293.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17556.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54634690284729,1.0,0.0,0.0,1.0198217630386353,1.019827961921692,6.939720265108917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.330078125,0.0,85.21003723144531,1895.4371337890625,0.0,671.5319213867188,0.359785795211792,1.0,0.0,3.0,1.0,0.0
12390780,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.7935181260108948,0.2824554145336151,0.2559383511543274,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81964111328125,0.8434321880340576,0.3420619070529938,0.3255356252193451,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8196716308594,0.8117954730987549,0.3021782338619232,0.2128805667161941,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8196716308594,0.8154001235961914,0.3065198957920074,0.2922191917896271,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197326660156,0.7706528902053833,0.258607417345047,1.1733919382095337,287.8196105957031,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3134155273437,287.819091796875,1.0,0.5172954797744751,1.0,1.0,0.0,1.0,-2.713256359100342,2.7132503986358643,5.925637651671423e-06,2.0988731384277344,0.4719643592834472,0.4719643592834472,0.0,126.98766326904295,127.0,16696.640625,-0.0,1728.283935546875,1.0,283.1499938964844,286.996826171875,292.7089233398437,293.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,17506.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506076812744141,1.0,0.0,0.0,1.0390859842300415,1.0390923023223877,7.204376117897483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94580078125,0.0,87.77281188964844,1895.4371337890625,0.0,689.1347045898438,0.3624254465103149,1.0,0.0,3.0,1.0,0.0
12390840,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150939941406,0.7964098453521729,0.2832196652889251,0.2565652132034302,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.8462809920310974,0.3429678976535797,0.3263317048549652,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8143609166145325,0.3027252852916717,0.2132274210453033,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8180398344993591,0.3072030246257782,0.2928175628185272,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.7729886770248413,0.2588754594326019,1.1743624210357666,287.8149719238281,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3125305175781,287.8143920898437,1.0,0.516997754573822,1.0,1.0,0.0,1.0,-2.7172691822052,2.7172632217407227,5.94317043578485e-06,2.101973533630371,0.4752146005630493,0.4752146005630493,0.0,125.86962127685548,115.0,16847.2109375,-0.0,1729.0550537109375,1.0,283.1499938964844,286.9892272949219,292.7204284667969,293.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17476.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530884265899658,1.0,0.0,0.0,1.0506645441055298,1.0506709814071655,7.36582919103057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.666015625,0.0,89.34336853027344,1895.4371337890625,0.0,699.5925903320312,0.3640322089195251,1.0,0.0,3.0,1.0,0.0
12390900,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075256347656,0.8021383285522461,0.2842983305454254,0.2574214041233063,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.8519808650016785,0.3442379236221313,0.3274149894714355,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074951171875,0.8194513916969299,0.3034750819206238,0.2136752307415008,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074951171875,0.8232415318489075,0.3081401586532593,0.2936010956764221,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075561523437,0.777864396572113,0.2592427432537079,1.1755187511444092,287.807373046875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3114624023437,287.8066711425781,1.0,0.5159564018249512,1.0,1.0,0.0,1.0,-2.7224700450897217,2.722464084625244,5.965925538475858e-06,2.1059887409210205,0.4799240529537201,0.4799240529537201,0.0,123.40455627441406,115.0,17064.359375,-0.0,1725.3380126953125,1.0,283.1499938964844,286.9774169921875,292.7366943359375,293.93670654296875,293.1499938964844,293.1499938964844,283.1499938964844,17435.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566350221633911,1.0,0.0,0.0,1.0676546096801758,1.067660927772522,7.605976293234562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.64208984375,0.0,91.68887329101562,1895.4371337890625,0.0,714.8157348632812,0.3664160966873169,1.0,0.0,3.0,1.0,0.0
12390960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8095231056213379,0.2853895127773285,0.2582623362541199,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.859532356262207,0.345517635345459,0.3284778296947479,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.826059103012085,0.3042145371437073,0.2140922993421554,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.8300016522407532,0.3090650737285614,0.2943412363529205,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.7844285368919373,0.2596041858196258,1.176500678062439,287.798583984375,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3104858398437,287.7977600097656,1.0,0.5143566727638245,1.0,1.0,0.0,1.0,-2.7273290157318115,2.727323055267334,5.987219083181117e-06,2.1097373962402344,0.4848536550998688,0.4848536550998688,0.0,120.13231658935548,103.0,17290.8125,-0.0,1717.3424072265625,1.0,283.1499938964844,286.9642639160156,292.7533874511719,293.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17391.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602983236312866,1.0,0.0,0.0,1.0857006311416626,1.0857070684432983,7.865270390539082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.1875,0.0,94.23342895507812,1895.4371337890625,0.0,730.8802490234375,0.3689808845520019,1.0,0.0,3.0,1.0,0.0
12391020,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.8279332518577576,0.287590354681015,0.2599036395549774,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.8802446126937866,0.3480953872203827,0.3305577039718628,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.8438923358917236,0.3056614398956299,0.2148552685976028,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.8483340740203857,0.3108775615692138,0.2957199811935425,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.8023951649665833,0.2603062391281128,1.17806077003479,287.77752685546875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3088684082031,287.7765197753906,1.0,0.509949803352356,1.0,1.0,0.0,1.0,-2.736250638961792,2.7362446784973145,6.026399660186144e-06,2.1166131496429443,0.4953604340553283,0.4953604340553283,0.0,111.86859130859376,91.0,17771.763671875,-0.0,1692.05517578125,1.0,283.1499938964844,286.9342346191406,292.7880859375,294.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,17300.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679848790168762,1.0,0.0,0.0,1.1250325441360474,1.1250391006469729,8.445466903594936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.05078125,0.0,99.97093963623048,1895.4371337890625,0.0,765.7398071289062,0.3746833801269531,1.0,0.0,3.0,1.0,0.0
12391080,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.8279332518577576,0.287590354681015,0.2599036395549774,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.8802446126937866,0.3480953872203827,0.3305577039718628,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.8438923358917236,0.3056614398956299,0.2148552685976028,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.8483340740203857,0.3108775615692138,0.2957199811935425,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.8023951649665833,0.2603062391281128,1.17806077003479,287.77752685546875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3088684082031,287.7765197753906,1.0,0.509949803352356,1.0,1.0,0.0,1.0,-2.736250638961792,2.7362446784973145,6.026399660186144e-06,2.1166131496429443,0.4953604340553283,0.4953604340553283,0.0,111.86859130859376,91.0,17771.763671875,-0.0,1692.05517578125,1.0,283.1499938964844,286.9342346191406,292.7880859375,294.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,17300.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679848790168762,1.0,0.0,0.0,1.1250325441360474,1.1250391006469729,8.445466903594936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.05078125,0.0,99.97093963623048,1895.4371337890625,0.0,765.7398071289062,0.3746833801269531,1.0,0.0,3.0,1.0,0.0
12391140,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75250244140625,0.8529239296913147,0.2897946238517761,0.2614991068840027,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7523803710937,0.9093754291534424,0.3506850898265838,0.3325950503349304,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.8694236874580383,0.3070608079433441,0.215544193983078,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.8745723962783813,0.3126352429389953,0.2969916462898254,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.8258339166641235,0.2609735429286957,1.179205060005188,287.7522888183594,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30743408203125,287.7510986328125,1.0,0.5044726729393005,1.0,1.0,0.0,1.0,-2.744348526000977,2.744342565536499,6.0620591284532566e-06,2.12284779548645,0.5067057013511658,0.5067057013511658,0.0,102.13024139404295,79.0,18289.859375,-0.0,1658.4793701171875,1.0,283.1499938964844,286.89947509765625,292.8245849609375,294.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17201.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761548280715942,1.0,0.0,0.0,1.168794870376587,1.1688014268875122,9.115279908655793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.330078125,0.0,106.66834259033205,1895.4371337890625,0.0,804.5510864257812,0.3812017738819122,1.0,0.0,3.0,1.0,0.0
12391200,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75250244140625,0.8529239296913147,0.2897946238517761,0.2614991068840027,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7523803710937,0.9093754291534424,0.3506850898265838,0.3325950503349304,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.8694236874580383,0.3070608079433441,0.215544193983078,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.8745723962783813,0.3126352429389953,0.2969916462898254,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.8258339166641235,0.2609735429286957,1.179205060005188,287.7522888183594,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30743408203125,287.7510986328125,1.0,0.5044726729393005,1.0,1.0,0.0,1.0,-2.744348526000977,2.744342565536499,6.0620591284532566e-06,2.12284779548645,0.5067057013511658,0.5067057013511658,0.0,102.13024139404295,79.0,18289.859375,-0.0,1658.4793701171875,1.0,283.1499938964844,286.89947509765625,292.8245849609375,294.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17201.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761548280715942,1.0,0.0,0.0,1.168794870376587,1.1688014268875122,9.115279908655793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.330078125,0.0,106.66834259033205,1895.4371337890625,0.0,804.5510864257812,0.3812017738819122,1.0,0.0,3.0,1.0,0.0
12391260,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.8887941241264343,0.2920179069042206,0.2630698382854461,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230224609375,0.9530417919158936,0.3532936573028564,0.3346115350723266,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.9057852625846864,0.3083974123001098,0.2161690592765808,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.9119752049446106,0.3143264055252075,0.298171728849411,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232666015625,0.8571905493736267,0.2615975439548492,1.180008888244629,287.722900390625,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.30621337890625,287.7215270996094,1.0,0.4983307421207428,1.0,1.0,0.0,1.0,-2.7517952919006348,2.751789093017578,6.094931904954137e-06,2.128575325012207,0.5188503265380859,0.5188503265380859,0.0,91.5314712524414,67.0,18842.63671875,-0.0,1619.7091064453125,1.0,283.1499938964844,286.86016845703125,292.862548828125,294.16619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17094.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848727822303772,1.0,0.0,0.0,1.217115044593811,1.217121720314026,9.884544738270053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.921875,0.0,114.45779418945312,1895.4371337890625,0.0,848.0379028320312,0.3886024951934814,1.0,0.0,3.0,1.0,0.0
12391320,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.8887941241264343,0.2920179069042206,0.2630698382854461,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230224609375,0.9530417919158936,0.3532936573028564,0.3346115350723266,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.9057852625846864,0.3083974123001098,0.2161690592765808,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.9119752049446106,0.3143264055252075,0.298171728849411,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232666015625,0.8571905493736267,0.2615975439548492,1.180008888244629,287.722900390625,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.30621337890625,287.7215270996094,1.0,0.4983307421207428,1.0,1.0,0.0,1.0,-2.7517952919006348,2.751789093017578,6.094931904954137e-06,2.128575325012207,0.5188503265380859,0.5188503265380859,0.0,91.5314712524414,67.0,18842.63671875,-0.0,1619.7091064453125,1.0,283.1499938964844,286.86016845703125,292.862548828125,294.16619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17094.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848727822303772,1.0,0.0,0.0,1.217115044593811,1.217121720314026,9.884544738270053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.921875,0.0,114.45779418945312,1895.4371337890625,0.0,848.0379028320312,0.3886024951934814,1.0,0.0,3.0,1.0,0.0
12391380,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894226074219,0.9438589811325072,0.294277548789978,0.2646724581718445,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.9990000128746032,0.3559457659721374,0.3355412483215332,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893615722656,0.961656391620636,0.309649795293808,0.2167322188615799,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893310546875,0.9680693745613098,0.3159324824810028,0.2992674112319946,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6895446777344,0.904049813747406,0.2621669471263885,1.180548071861267,287.6891174316406,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.30517578125,287.6874389648437,1.0,0.4917042255401611,1.0,1.0,0.0,1.0,-2.757441282272339,2.7574350833892822,6.1202927099657245e-06,2.13309383392334,0.5317345857620239,0.5317345857620239,0.0,80.64847564697266,85.0,19423.033203125,-0.0,1576.8060302734375,1.0,283.1499938964844,286.8161315917969,292.9008483886719,294.23907470703125,293.1499938964844,293.1499938964844,283.1499938964844,16979.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941553115844727,1.0,0.0,0.0,1.270024657249451,1.2700316905975342,1.076261426646852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.349609375,0.0,123.4796371459961,1895.4371337890625,0.0,896.77880859375,0.3969429433345794,1.0,0.0,3.0,1.0,0.0
12391440,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894226074219,0.9438589811325072,0.294277548789978,0.2646724581718445,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.9990000128746032,0.3559457659721374,0.3355412483215332,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893615722656,0.961656391620636,0.309649795293808,0.2167322188615799,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893310546875,0.9680693745613098,0.3159324824810028,0.2992674112319946,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6895446777344,0.904049813747406,0.2621669471263885,1.180548071861267,287.6891174316406,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.30517578125,287.6874389648437,1.0,0.4917042255401611,1.0,1.0,0.0,1.0,-2.757441282272339,2.7574350833892822,6.1202927099657245e-06,2.13309383392334,0.5317345857620239,0.5317345857620239,0.0,80.64847564697266,85.0,19423.033203125,-0.0,1576.8060302734375,1.0,283.1499938964844,286.8161315917969,292.9008483886719,294.23907470703125,293.1499938964844,293.1499938964844,283.1499938964844,16979.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941553115844727,1.0,0.0,0.0,1.270024657249451,1.2700316905975342,1.076261426646852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.349609375,0.0,123.4796371459961,1895.4371337890625,0.0,896.77880859375,0.3969429433345794,1.0,0.0,3.0,1.0,0.0
12391500,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683654785156,0.94859516620636,0.2953766882419586,0.2656461596488952,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681823730469,0.9990000128746032,0.3575875163078308,0.3325941860675812,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.9654414057731628,0.3102249801158905,0.2171280831098556,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66827392578125,0.9718668460845948,0.3166854381561279,0.299969881772995,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684875488281,0.9074606895446776,0.2624115943908691,1.1815952062606812,287.66802978515625,286.7061462402344,292.7337341308594,289.8724060058594,292.73223876953125,297.30572509765625,287.66632080078125,1.0,0.4919322431087494,1.0,1.0,0.0,1.0,-2.7576889991760254,2.757683038711548,6.12087023910135e-06,2.133042335510254,0.5383949279785156,0.5383949279785156,0.0,80.06713104248047,85.0,19714.552734375,-0.0,1574.4066162109375,1.0,283.1499938964844,286.7906799316406,292.9197998046875,294.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,16922.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989503264427185,1.0,0.0,0.0,1.2981085777282717,1.298115611076355,1.1243860598142426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.09130859375,0.0,128.49046325683594,1895.4371337890625,0.0,922.9718627929688,0.4014730751514435,1.0,0.0,3.0,1.0,0.0
12391560,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506042480469,0.94619220495224,0.2964634597301483,0.2666472494602203,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65045166015625,0.9990000128746032,0.3591757714748382,0.3361266851425171,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65057373046875,0.962600588798523,0.3107825517654419,0.2175403982400894,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505432128906,0.9693077206611632,0.3174223005771637,0.3006962239742279,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507263183594,0.9043736457824708,0.2626464664936065,1.1827878952026367,287.6503601074219,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30621337890625,287.6490478515625,1.0,0.4939200580120086,1.0,1.0,0.0,1.0,-2.765921831130981,2.765915632247925,6.1571017795358784e-06,2.1392388343811035,0.5452793836593628,0.5452793836593628,0.0,80.99263763427734,103.0,20036.236328125,-0.0,1590.6898193359375,1.0,283.1499938964844,286.76715087890625,292.9384765625,294.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,16860.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037971377372742,1.0,0.0,0.0,1.3274132013320925,1.327420353889465,1.175724833046843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.9951171875,0.0,133.87603759765625,1895.4371337890625,0.0,950.1494140625,0.4062642157077789,1.0,0.0,3.0,1.0,0.0
12391620,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.9132533073425292,0.2985560297966003,0.268797904253006,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6169738769531,0.9782992601394652,0.3614779412746429,0.3422336280345917,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171264648437,0.9289003610610962,0.3118019104003906,0.2184693068265915,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170959472656,0.9367716908454896,0.318800687789917,0.3022913932800293,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172790527344,0.874704122543335,0.2630248069763183,1.1858888864517212,287.61688232421875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.302734375,287.6152648925781,1.0,0.5014060735702515,1.0,1.0,0.0,1.0,-2.78291130065918,2.782905101776123,6.233280601009028e-06,2.1525206565856934,0.5596777200698853,0.5596777200698853,0.0,88.31803894042969,121.0,20709.126953125,-0.0,1650.0760498046875,1.0,283.1499938964844,286.72088623046875,292.97705078125,294.3904724121094,293.1499938964844,293.1499938964844,283.1499938964844,16721.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138820052146912,1.0,0.0,0.0,1.3900809288024902,1.3900883197784424,1.2893583800632769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7939453125,0.0,145.95509338378906,1895.4371337890625,0.0,1008.8095092773438,0.4167210161685943,1.0,0.0,3.0,1.0,0.0
12391680,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.9132533073425292,0.2985560297966003,0.268797904253006,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6169738769531,0.9782992601394652,0.3614779412746429,0.3422336280345917,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171264648437,0.9289003610610962,0.3118019104003906,0.2184693068265915,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170959472656,0.9367716908454896,0.318800687789917,0.3022913932800293,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172790527344,0.874704122543335,0.2630248069763183,1.1858888864517212,287.61688232421875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.302734375,287.6152648925781,1.0,0.5014060735702515,1.0,1.0,0.0,1.0,-2.78291130065918,2.782905101776123,6.233280601009028e-06,2.1525206565856934,0.5596777200698853,0.5596777200698853,0.0,88.31803894042969,121.0,20709.126953125,-0.0,1650.0760498046875,1.0,283.1499938964844,286.72088623046875,292.97705078125,294.3904724121094,293.1499938964844,293.1499938964844,283.1499938964844,16721.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138820052146912,1.0,0.0,0.0,1.3900809288024902,1.3900883197784424,1.2893583800632769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7939453125,0.0,145.95509338378906,1895.4371337890625,0.0,1008.8095092773438,0.4167210161685943,1.0,0.0,3.0,1.0,0.0
12391740,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57684326171875,0.8726181387901306,0.3004788756370544,0.2709991037845611,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.9339720606803894,0.3637747466564178,0.3448366224765777,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768127441406,0.8846250176429749,0.3126456141471863,0.2194313406944275,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.8915507197380066,0.3200064599514007,0.3039339184761047,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769958496094,0.8366331458091736,0.2632342576980591,1.1892279386520386,287.5765380859375,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.29852294921875,287.5747375488281,1.0,0.5114554762840271,1.0,1.0,0.0,1.0,-2.795532703399658,2.7955265045166016,6.28976158623118e-06,2.1621971130371094,0.5747295618057251,0.5747295618057251,0.0,100.6479949951172,139.0,21395.62109375,-0.0,1727.7906494140625,1.0,283.1499938964844,286.6684265136719,293.01568603515625,294.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,16579.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244507431983948,1.0,0.0,0.0,1.4577200412750244,1.4577276706695557,1.4178873186665444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.658203125,0.0,159.92898559570312,1895.4371337890625,0.0,1073.240234375,0.4283574223518371,1.0,0.0,3.0,1.0,0.0
12391800,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57684326171875,0.8726181387901306,0.3004788756370544,0.2709991037845611,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.9339720606803894,0.3637747466564178,0.3448366224765777,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768127441406,0.8846250176429749,0.3126456141471863,0.2194313406944275,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.8915507197380066,0.3200064599514007,0.3039339184761047,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769958496094,0.8366331458091736,0.2632342576980591,1.1892279386520386,287.5765380859375,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.29852294921875,287.5747375488281,1.0,0.5114554762840271,1.0,1.0,0.0,1.0,-2.795532703399658,2.7955265045166016,6.28976158623118e-06,2.1621971130371094,0.5747295618057251,0.5747295618057251,0.0,100.6479949951172,139.0,21395.62109375,-0.0,1727.7906494140625,1.0,283.1499938964844,286.6684265136719,293.01568603515625,294.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,16579.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244507431983948,1.0,0.0,0.0,1.4577200412750244,1.4577276706695557,1.4178873186665444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.658203125,0.0,159.92898559570312,1895.4371337890625,0.0,1073.240234375,0.4283574223518371,1.0,0.0,3.0,1.0,0.0
12391860,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53375244140625,0.8386920690536499,0.3022491335868835,0.2731561660766601,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.8929398655891418,0.3660733699798584,0.3475722372531891,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.8484705686569214,0.3133325576782226,0.2203561067581176,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336608886719,0.8550240397453308,0.321055918931961,0.3055271804332733,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.533935546875,0.803420901298523,0.2632940411567688,1.192360520362854,287.5334167480469,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2940368652344,287.5315246582031,1.0,0.5229772329330444,1.0,1.0,0.0,1.0,-2.8082046508789062,2.8081982135772705,6.346855116134975e-06,2.1719717979431152,0.5904445648193359,0.5904445648193359,0.0,115.55118560791016,142.0,22107.248046875,-0.0,1818.4168701171875,1.0,283.1499938964844,286.6128845214844,293.05352783203125,294.55035400390625,293.1499938964844,293.1499938964844,283.1499938964844,16430.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352554559707642,1.0,0.0,0.0,1.5304192304611206,1.5304269790649414,1.562838889412888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.0625,0.0,176.07815551757812,1895.4371337890625,0.0,1142.1080322265625,0.4412321746349334,1.0,0.0,3.0,1.0,0.0
12391920,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53375244140625,0.8386920690536499,0.3022491335868835,0.2731561660766601,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.8929398655891418,0.3660733699798584,0.3475722372531891,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.8484705686569214,0.3133325576782226,0.2203561067581176,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336608886719,0.8550240397453308,0.321055918931961,0.3055271804332733,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.533935546875,0.803420901298523,0.2632940411567688,1.192360520362854,287.5334167480469,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2940368652344,287.5315246582031,1.0,0.5229772329330444,1.0,1.0,0.0,1.0,-2.8082046508789062,2.8081982135772705,6.346855116134975e-06,2.1719717979431152,0.5904445648193359,0.5904445648193359,0.0,115.55118560791016,142.0,22107.248046875,-0.0,1818.4168701171875,1.0,283.1499938964844,286.6128845214844,293.05352783203125,294.55035400390625,293.1499938964844,293.1499938964844,283.1499938964844,16430.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352554559707642,1.0,0.0,0.0,1.5304192304611206,1.5304269790649414,1.562838889412888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.0625,0.0,176.07815551757812,1895.4371337890625,0.0,1142.1080322265625,0.4412321746349334,1.0,0.0,3.0,1.0,0.0
12391980,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003662109375,0.8252499103546143,0.3034436702728271,0.274527758359909,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001525878906,0.8773408532142639,0.3677024245262146,0.3494109809398651,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003356933594,0.8339871764183044,0.3137414157390594,0.2208784520626068,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50030517578125,0.8404252529144287,0.3217238485813141,0.3064790070056915,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50054931640625,0.7882092595100403,0.2632550895214081,1.1937100887298584,287.5,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.29058837890625,287.4979553222656,1.0,0.5287298560142517,1.0,1.0,0.0,1.0,-2.815459966659546,2.8154537677764893,6.379726983141154e-06,2.1775989532470703,0.6021372675895691,0.6021372675895691,0.0,123.43427276611328,142.0,22626.490234375,-0.0,1867.5452880859373,1.0,283.1499938964844,286.5706481933594,293.08038330078125,294.6083984375,293.1499938964844,293.1499938964844,283.1499938964844,16320.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430950164794922,1.0,0.0,0.0,1.5858397483825684,1.5858477354049685,1.678077552469404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.4208984375,0.0,189.2147521972656,1895.4371337890625,0.0,1193.8970947265625,0.4512849152088165,1.0,0.0,3.0,1.0,0.0
