time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867858886719,0.8214061856269836,0.3038974106311798,0.275028645992279,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4865417480469,0.8729486465454102,0.36833256483078,0.3501002788543701,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.8298411965370178,0.3138840794563293,0.2210538685321808,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866943359375,0.8362849354743958,0.3219665288925171,0.3068109452724457,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.7837648391723633,0.2632262110710144,1.194063663482666,287.4864196777344,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28924560546875,287.4843139648437,1.0,0.5306292176246643,1.0,1.0,0.0,1.0,-2.8179256916046143,2.8179194927215576,6.390899670805084e-06,2.1795029640197754,0.6067646145820618,0.6067646145820618,0.0,125.94725036621094,130.0,22829.552734375,-0.0,1883.500244140625,1.0,283.1499938964844,286.5536499023437,293.0907287597656,294.6309509277344,293.1499938964844,293.1499938964844,283.1499938964844,16277.5419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461413502693176,1.0,0.0,0.0,1.6080732345581057,1.608081340789795,1.7254606632377545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.482421875,0.0,194.6938934326172,1895.4371337890625,0.0,1214.4219970703125,0.4553731381893158,1.0,0.0,3.0,1.0,0.0
12392100,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615783691406,0.8195738792419434,0.3046968579292297,0.2758043706417084,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613342285156,0.8709611296653748,0.3694547712802887,0.3512148857116699,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615478515625,0.8275308012962341,0.3141190409660339,0.221268743276596,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46148681640625,0.8340791463851929,0.3223786056041717,0.3072694540023803,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4617919921875,0.7811101078987122,0.2631589472293854,1.1940819025039673,287.461181640625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.286865234375,287.4589538574219,1.0,0.531709611415863,1.0,1.0,0.0,1.0,-2.821032285690308,2.821026086807251,6.405045496649109e-06,2.181926965713501,0.6151334643363953,0.6151334643363953,0.0,127.53628540039062,130.0,23200.51953125,-0.0,1896.052490234375,1.0,283.1499938964844,286.5233764648437,293.1091003417969,294.671142578125,293.1499938964844,293.1499938964844,283.1499938964844,16200.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515625715255737,1.0,0.0,0.0,1.6487106084823608,1.6487188339233398,1.8137701829346042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.1728515625,0.0,205.0260467529297,1895.4371337890625,0.0,1251.48876953125,0.4629228711128235,1.0,0.0,3.0,1.0,0.0
12392160,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345703125,0.8209113478660583,0.3054880797863006,0.2765006422996521,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.8726159334182739,0.370577871799469,0.3522546291351318,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345397949219,0.8283901214599609,0.3143377602100372,0.221414715051651,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344787597656,0.8350855112075806,0.3227717876434326,0.3076325058937073,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.7817354202270508,0.2630796730518341,1.1936787366867063,287.4341735839844,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2845764160156,287.4317626953125,1.0,0.5316613912582397,1.0,1.0,0.0,1.0,-2.82324743270874,2.8232409954071045,6.4150999605772085e-06,2.1836369037628174,0.6236217617988586,0.6236217617988586,0.0,127.21955871582033,118.0,23586.9375,-0.0,1898.039794921875,1.0,283.1499938964844,286.49530029296875,293.1276550292969,294.7124328613281,293.1499938964844,293.1499938964844,283.1499938964844,16125.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569937467575073,1.0,0.0,0.0,1.6904966831207275,1.6905051469802856,1.906874302903816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.18994140625,0.0,216.0915985107422,1895.4371337890625,0.0,1289.3033447265625,0.4707876145839691,1.0,0.0,3.0,1.0,0.0
12392220,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37750244140625,0.829834520816803,0.3070382177829742,0.277732640504837,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3772277832031,0.883280336856842,0.3728242516517639,0.3541939854621887,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.836430549621582,0.3147343397140503,0.2215722054243087,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.8435492515563965,0.3235102593898773,0.3081697225570678,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.7895215749740601,0.2628933489322662,1.1920669078826904,287.3771057128906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2802429199219,287.37457275390625,1.0,0.5290945768356323,1.0,1.0,0.0,1.0,-2.825958728790283,2.8259522914886475,6.427384960261406e-06,2.1857144832611084,0.6409509778022766,0.6409509778022766,0.0,122.95126342773438,106.0,24361.53125,-0.0,1881.7757568359373,1.0,283.1499938964844,286.4363098144531,293.1652526855469,294.7962646484375,293.1499938964844,293.1499938964844,283.1499938964844,15978.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679667234420776,1.0,0.0,0.0,1.7773250341415403,1.7773337364196775,2.1077887879528134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.521484375,0.0,240.5638885498047,1895.4371337890625,0.0,1367.7083740234375,0.4874331355094909,1.0,0.0,3.0,1.0,0.0
12392280,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37750244140625,0.829834520816803,0.3070382177829742,0.277732640504837,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3772277832031,0.883280336856842,0.3728242516517639,0.3541939854621887,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.836430549621582,0.3147343397140503,0.2215722054243087,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.8435492515563965,0.3235102593898773,0.3081697225570678,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.7895215749740601,0.2628933489322662,1.1920669078826904,287.3771057128906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2802429199219,287.37457275390625,1.0,0.5290945768356323,1.0,1.0,0.0,1.0,-2.825958728790283,2.8259522914886475,6.427384960261406e-06,2.1857144832611084,0.6409509778022766,0.6409509778022766,0.0,122.95126342773438,106.0,24361.53125,-0.0,1881.7757568359373,1.0,283.1499938964844,286.4363098144531,293.1652526855469,294.7962646484375,293.1499938964844,293.1499938964844,283.1499938964844,15978.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679667234420776,1.0,0.0,0.0,1.7773250341415403,1.7773337364196775,2.1077887879528134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.521484375,0.0,240.5638885498047,1895.4371337890625,0.0,1367.7083740234375,0.4874331355094909,1.0,0.0,3.0,1.0,0.0
12392340,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.8456951379776001,0.3085406720638275,0.278807520866394,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.9021263718605042,0.3750719726085663,0.3560124039649963,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8516073822975159,0.3150858581066131,0.2216065973043441,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31842041015625,0.8593981862068176,0.3241951167583465,0.3085319399833679,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8044097423553467,0.2626784145832062,1.189738631248474,287.3180847167969,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.276123046875,287.31549072265625,1.0,0.5243564248085022,1.0,1.0,0.0,1.0,-2.827115535736084,2.827109098434448,6.432580903492635e-06,2.186578750610352,0.6587547063827515,0.6587547063827515,0.0,115.53019714355467,94.0,25135.845703125,-0.0,1847.8304443359373,1.0,283.1499938964844,286.3753967285156,293.2022399902344,294.8797302246094,293.1499938964844,293.1499938964844,283.1499938964844,15836.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789085268974304,1.0,0.0,0.0,1.868341088294983,1.8683502674102783,2.329194330741302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.26171875,0.0,268.45025634765625,1895.4371337890625,0.0,1448.4453125,0.5052729845046997,1.0,0.0,3.0,1.0,0.0
12392400,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.8456951379776001,0.3085406720638275,0.278807520866394,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.9021263718605042,0.3750719726085663,0.3560124039649963,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8516073822975159,0.3150858581066131,0.2216065973043441,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31842041015625,0.8593981862068176,0.3241951167583465,0.3085319399833679,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8044097423553467,0.2626784145832062,1.189738631248474,287.3180847167969,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.276123046875,287.31549072265625,1.0,0.5243564248085022,1.0,1.0,0.0,1.0,-2.827115535736084,2.827109098434448,6.432580903492635e-06,2.186578750610352,0.6587547063827515,0.6587547063827515,0.0,115.53019714355467,94.0,25135.845703125,-0.0,1847.8304443359373,1.0,283.1499938964844,286.3753967285156,293.2022399902344,294.8797302246094,293.1499938964844,293.1499938964844,283.1499938964844,15836.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789085268974304,1.0,0.0,0.0,1.868341088294983,1.8683502674102783,2.329194330741302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.26171875,0.0,268.45025634765625,1895.4371337890625,0.0,1448.4453125,0.5052729845046997,1.0,0.0,3.0,1.0,0.0
12392460,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.8691726922988892,0.3099869787693023,0.2797668874263763,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.9315023422241212,0.3773189783096313,0.3577599823474884,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584533691406,0.8744698762893677,0.3153959214687347,0.221559464931488,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.8831051588058472,0.3248308897018432,0.3087764084339142,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.8248631954193115,0.2624379396438598,1.1869583129882812,287.2580871582031,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2721862792969,287.2554626464844,1.0,0.5183082222938538,1.0,1.0,0.0,1.0,-2.82726526260376,2.827258825302124,6.433182534237858e-06,2.1866581439971924,0.677032470703125,0.677032470703125,0.0,106.27401733398438,82.0,25906.935546875,-0.0,1803.4410400390625,1.0,283.1499938964844,286.3133239746094,293.23834228515625,294.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,15700.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896255016326904,1.0,0.0,0.0,1.9632841348648071,1.9632937908172607,2.571933350736799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.20849609375,0.0,300.1092529296875,1895.4371337890625,0.0,1529.861083984375,0.5242582559585571,1.0,0.0,3.0,1.0,0.0
12392520,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.8691726922988892,0.3099869787693023,0.2797668874263763,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.9315023422241212,0.3773189783096313,0.3577599823474884,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584533691406,0.8744698762893677,0.3153959214687347,0.221559464931488,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.8831051588058472,0.3248308897018432,0.3087764084339142,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.8248631954193115,0.2624379396438598,1.1869583129882812,287.2580871582031,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2721862792969,287.2554626464844,1.0,0.5183082222938538,1.0,1.0,0.0,1.0,-2.82726526260376,2.827258825302124,6.433182534237858e-06,2.1866581439971924,0.677032470703125,0.677032470703125,0.0,106.27401733398438,82.0,25906.935546875,-0.0,1803.4410400390625,1.0,283.1499938964844,286.3133239746094,293.23834228515625,294.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,15700.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896255016326904,1.0,0.0,0.0,1.9632841348648071,1.9632937908172607,2.571933350736799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.20849609375,0.0,300.1092529296875,1895.4371337890625,0.0,1529.861083984375,0.5242582559585571,1.0,0.0,3.0,1.0,0.0
12392580,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9025505185127258,0.3113697171211242,0.2806327044963836,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.9701917171478271,0.3795620501041412,0.359464168548584,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9071680307388306,0.3156658709049225,0.221454456448555,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982116699219,0.91737699508667,0.325419545173645,0.3089358508586883,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985778808594,0.8525584936141968,0.2621723115444183,1.183874249458313,287.1978759765625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2683410644531,287.1952514648437,1.0,0.51146000623703,1.0,1.0,0.0,1.0,-2.8267135620117188,2.826707124710083,6.430583653127542e-06,2.18619155883789,0.6957877278327942,0.6957877278327942,0.0,95.96791076660156,70.0,26671.173828125,-0.0,1752.90673828125,1.0,283.1499938964844,286.250732421875,293.27392578125,295.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,15574.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000054121017456,1.0,0.0,0.0,2.0617916584014893,2.06180191040039,2.8365010962261294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.23291015625,0.0,335.8793029785156,1895.4371337890625,0.0,1610.7960205078125,0.5443108677864075,1.0,0.0,3.0,1.0,0.0
12392640,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9025505185127258,0.3113697171211242,0.2806327044963836,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.9701917171478271,0.3795620501041412,0.359464168548584,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9071680307388306,0.3156658709049225,0.221454456448555,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982116699219,0.91737699508667,0.325419545173645,0.3089358508586883,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985778808594,0.8525584936141968,0.2621723115444183,1.183874249458313,287.1978759765625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2683410644531,287.1952514648437,1.0,0.51146000623703,1.0,1.0,0.0,1.0,-2.8267135620117188,2.826707124710083,6.430583653127542e-06,2.18619155883789,0.6957877278327942,0.6957877278327942,0.0,95.96791076660156,70.0,26671.173828125,-0.0,1752.90673828125,1.0,283.1499938964844,286.250732421875,293.27392578125,295.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,15574.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000054121017456,1.0,0.0,0.0,2.0617916584014893,2.06180191040039,2.8365010962261294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.23291015625,0.0,335.8793029785156,1895.4371337890625,0.0,1610.7960205078125,0.5443108677864075,1.0,0.0,3.0,1.0,0.0
12392700,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16827392578125,0.9259682297706604,0.3120351731777191,0.2810337543487549,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1679992675781,0.990276336669922,0.3806812465190887,0.3603046834468841,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16827392578125,0.9305763244628906,0.3157861232757568,0.221384510397911,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.168212890625,0.9415560364723206,0.325696587562561,0.3089894950389862,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685791015625,0.871258020401001,0.2620300650596618,1.1822443008422852,287.1678771972656,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2664489746094,287.165283203125,1.0,0.5078282356262207,1.0,1.0,0.0,1.0,-2.826227188110352,2.826220750808716,6.428325832530391e-06,2.1857948303222656,0.705350399017334,0.705350399017334,0.0,90.56341552734376,70.0,27049.69140625,-0.0,1726.1142578125,1.0,283.1499938964844,286.2193908691406,293.2915954589844,295.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,15515.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705049991607666,1.0,0.0,0.0,2.112277269363404,2.112287759780884,2.97711267194245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.73681640625,0.0,355.41754150390625,1895.4371337890625,0.0,1650.83251953125,0.5547134280204773,1.0,0.0,3.0,1.0,0.0
12392760,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366271972656,0.9467838406562804,0.3126593232154846,0.2814670503139496,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13629150390625,0.9990000128746032,0.3819501101970672,0.3542158305644989,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365966796875,0.950659990310669,0.3158740699291229,0.2213452011346817,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.9612086415290833,0.3259398937225342,0.3090831339359283,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1369934082031,0.8877183198928833,0.261859267950058,1.1808253526687622,287.1361083984375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2647705078125,287.132568359375,1.0,0.5037150382995605,1.0,1.0,0.0,1.0,-2.8178248405456543,2.8178184032440186,6.391004717443138e-06,2.179681301116944,0.7150076031684875,0.7150076031684875,0.0,86.27094268798828,88.0,27394.115234375,-0.0,1692.6766357421875,1.0,283.1499938964844,286.1865234375,293.3092041015625,295.1240234375,293.1499938964844,293.1499938964844,283.1499938964844,15460.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099918723106384,1.0,0.0,0.0,2.1634624004364014,2.163473129272461,3.123144551864243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.35009765625,0.0,376.0926208496094,1895.4371337890625,0.0,1690.4818115234375,0.5653393268585205,1.0,0.0,3.0,1.0,0.0
12392820,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.947417974472046,0.3138165473937988,0.2825248539447784,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.9990000128746032,0.3855456411838531,0.3549097776412964,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.9501284956932068,0.3160008788108825,0.2214420139789581,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738525390625,0.961014986038208,0.3263802826404571,0.3095087110996246,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.8867138624191284,0.2615008056163788,1.179233193397522,287.0735778808594,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26678466796875,287.071533203125,1.0,0.5047657489776611,1.0,1.0,0.0,1.0,-2.8185927867889404,2.8185863494873047,6.393029252649285e-06,2.17961049079895,0.7346199154853821,0.7346199154853821,0.0,86.39905548095703,106.0,28132.2421875,-0.0,1694.482666015625,1.0,283.1499938964844,286.1225280761719,293.34283447265625,295.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15369.1025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192728519439697,1.0,0.0,0.0,2.2672691345214844,2.267280340194702,3.430042738727934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.11328125,0.0,420.8152770996094,1895.4371337890625,0.0,1766.0428466796875,0.5871263742446899,1.0,0.0,3.0,1.0,0.0
12392880,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.947417974472046,0.3138165473937988,0.2825248539447784,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.9990000128746032,0.3855456411838531,0.3549097776412964,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.9501284956932068,0.3160008788108825,0.2214420139789581,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738525390625,0.961014986038208,0.3263802826404571,0.3095087110996246,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.8867138624191284,0.2615008056163788,1.179233193397522,287.0735778808594,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26678466796875,287.071533203125,1.0,0.5047657489776611,1.0,1.0,0.0,1.0,-2.8185927867889404,2.8185863494873047,6.393029252649285e-06,2.17961049079895,0.7346199154853821,0.7346199154853821,0.0,86.39905548095703,106.0,28132.2421875,-0.0,1694.482666015625,1.0,283.1499938964844,286.1225280761719,293.34283447265625,295.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15369.1025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192728519439697,1.0,0.0,0.0,2.2672691345214844,2.267280340194702,3.430042738727934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.11328125,0.0,420.8152770996094,1895.4371337890625,0.0,1766.0428466796875,0.5871263742446899,1.0,0.0,3.0,1.0,0.0
12392940,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9200440049171448,0.3149164915084839,0.2837490439414978,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306396484375,0.9880841374397278,0.3872765302658081,0.3668138384819031,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9216633439064026,0.3161099851131439,0.2216979712247848,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308532714844,0.9334765672683716,0.3267976939678192,0.3101469278335571,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.8628272414207458,0.2611235976219177,1.1787248849868774,287.0305480957031,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2599792480469,287.0283508300781,1.0,0.5115394592285156,1.0,1.0,0.0,1.0,-2.83484148979187,2.8348350524902344,6.466924332926283e-06,2.1921634674072266,0.7551189064979553,0.7551189064979553,0.0,92.88761901855467,124.0,28947.27734375,-0.0,1750.5423583984375,1.0,283.1499938964844,286.0711975097656,293.37994384765625,295.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,15269.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284818887710571,1.0,0.0,0.0,2.373896360397339,2.373908281326294,3.76025155901516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.36669921875,0.0,470.6541137695313,1895.4371337890625,0.0,1842.3636474609373,0.609747052192688,1.0,0.0,3.0,1.0,0.0
12393000,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9200440049171448,0.3149164915084839,0.2837490439414978,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306396484375,0.9880841374397278,0.3872765302658081,0.3668138384819031,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9216633439064026,0.3161099851131439,0.2216979712247848,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308532714844,0.9334765672683716,0.3267976939678192,0.3101469278335571,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.8628272414207458,0.2611235976219177,1.1787248849868774,287.0305480957031,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2599792480469,287.0283508300781,1.0,0.5115394592285156,1.0,1.0,0.0,1.0,-2.83484148979187,2.8348350524902344,6.466924332926283e-06,2.1921634674072266,0.7551189064979553,0.7551189064979553,0.0,92.88761901855467,124.0,28947.27734375,-0.0,1750.5423583984375,1.0,283.1499938964844,286.0711975097656,293.37994384765625,295.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,15269.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284818887710571,1.0,0.0,0.0,2.373896360397339,2.373908281326294,3.76025155901516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.36669921875,0.0,470.6541137695313,1895.4371337890625,0.0,1842.3636474609373,0.609747052192688,1.0,0.0,3.0,1.0,0.0
12393060,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8780320286750793,0.3158244788646698,0.2850724160671234,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.9463504552841188,0.3888244330883026,0.3686669766902923,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8784970641136169,0.3160883784294128,0.2220689356327057,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.8886317610740662,0.3270834982395172,0.31093829870224,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8260024189949036,0.2606048882007599,1.1788884401321411,286.9808654785156,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25164794921875,286.978759765625,1.0,0.5206485390663147,1.0,1.0,0.0,1.0,-2.840256452560425,2.840250015258789,6.491815383924404e-06,2.1964242458343506,0.7761982083320618,0.7761982083320618,0.0,105.56437683105467,142.0,29696.349609375,-0.0,1820.2857666015625,1.0,283.1499938964844,286.0155334472656,293.4171142578125,295.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,15197.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378501296043396,1.0,0.0,0.0,2.4823269844055176,2.48233962059021,4.111604710033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.28369140625,0.0,525.7587890625,1895.4371337890625,0.0,1921.29345703125,0.6330147981643677,1.0,0.0,3.0,1.0,0.0
12393120,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8780320286750793,0.3158244788646698,0.2850724160671234,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.9463504552841188,0.3888244330883026,0.3686669766902923,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8784970641136169,0.3160883784294128,0.2220689356327057,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.8886317610740662,0.3270834982395172,0.31093829870224,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8260024189949036,0.2606048882007599,1.1788884401321411,286.9808654785156,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25164794921875,286.978759765625,1.0,0.5206485390663147,1.0,1.0,0.0,1.0,-2.840256452560425,2.840250015258789,6.491815383924404e-06,2.1964242458343506,0.7761982083320618,0.7761982083320618,0.0,105.56437683105467,142.0,29696.349609375,-0.0,1820.2857666015625,1.0,283.1499938964844,286.0155334472656,293.4171142578125,295.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,15197.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378501296043396,1.0,0.0,0.0,2.4823269844055176,2.48233962059021,4.111604710033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.28369140625,0.0,525.7587890625,1895.4371337890625,0.0,1921.29345703125,0.6330147981643677,1.0,0.0,3.0,1.0,0.0
12393180,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.849942684173584,0.3164291083812713,0.2860807478427887,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429016113281,0.9117687344551086,0.3902533054351806,0.3704380095005035,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.8497600555419922,0.3159940540790558,0.2223587781190872,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.8592997193336487,0.3272336423397064,0.3115614354610443,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433898925781,0.7991346120834351,0.2601142823696136,1.1789764165878296,286.9428100585937,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2460632324219,286.9408264160156,1.0,0.528986394405365,1.0,1.0,0.0,1.0,-2.844799995422364,2.8447933197021484,6.512537765956949e-06,2.19990873336792,0.7935499548912048,0.7935499548912048,0.0,117.45714569091795,142.0,30283.716796875,-0.0,1885.1041259765625,1.0,283.1499938964844,285.972412109375,293.4451904296875,295.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,15158.2080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450606822967529,1.0,0.0,0.0,2.569776773452759,2.5697898864746094,4.406402069889737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.85791015625,0.0,573.5784301757812,1895.4371337890625,0.0,1982.8741455078125,0.6519485712051392,1.0,0.0,3.0,1.0,0.0
12393240,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.8437456488609314,0.3165660500526428,0.2863257825374603,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.904348075389862,0.3906198740005493,0.3709008991718292,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.843423068523407,0.3159618973731994,0.2224297523498535,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.8527994155883789,0.3272621035575866,0.3117148578166961,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7926526069641113,0.2599832117557525,1.1789896488189695,286.93359375,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2447509765625,286.931640625,1.0,0.531161367893219,1.0,1.0,0.0,1.0,-2.8459365367889404,2.8459298610687256,6.517727342725266e-06,2.200780868530273,0.7979572415351868,0.7979572415351868,0.0,120.59980010986328,145.0,30428.615234375,-0.0,1902.1641845703125,1.0,283.1499938964844,285.9618835449219,293.4520874023437,295.4468078613281,293.1499938964844,293.1499938964844,283.1499938964844,15150.8681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468137145042419,1.0,0.0,0.0,2.5916733741760254,2.591686725616455,4.481814812606899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.16162109375,0.0,586.0394897460938,1895.4371337890625,0.0,1997.9495849609373,0.6567108035087585,1.0,0.0,3.0,1.0,0.0
12393300,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8335245847702026,0.316887766122818,0.2868384420871734,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8927122354507446,0.3915445804595947,0.3719870746135711,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8328716158866882,0.3158695995807647,0.2225361168384552,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.842042088508606,0.3273198306560516,0.31200110912323,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.7816181182861328,0.2596432566642761,1.1785662174224854,286.91064453125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.24151611328125,286.90869140625,1.0,0.5347970724105835,1.0,1.0,0.0,1.0,-2.8478236198425293,2.8478171825408936,6.526403012685478e-06,2.2022533416748047,0.8090954422950745,0.8090954422950745,0.0,126.32123565673828,145.0,30782.267578125,-0.0,1932.9637451171875,1.0,283.1499938964844,285.9356384277344,293.4691772460937,295.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,15137.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511028051376343,1.0,0.0,0.0,2.6464009284973145,2.6464147567749023,4.673095190810273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.55029296875,0.0,618.059814453125,1895.4371337890625,0.0,2034.99951171875,0.668648898601532,1.0,0.0,3.0,1.0,0.0
12393360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8260671496391296,0.3171896040439605,0.2872877717018127,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.884296715259552,0.3924790322780609,0.3730406761169433,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8250958919525146,0.3157694041728973,0.2226018011569976,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8342152833938599,0.3273666203022003,0.3122298419475555,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7734124660491943,0.259294718503952,1.177878737449646,286.88787841796875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.23846435546875,286.8859558105469,1.0,0.537825345993042,1.0,1.0,0.0,1.0,-2.84915828704834,2.849151849746704,6.532502084155567e-06,2.203276395797729,0.8204086422920227,0.8204086422920227,0.0,130.92755126953125,133.0,31126.498046875,-0.0,1957.491943359375,1.0,283.1499938964844,285.90966796875,293.486083984375,295.5234375,293.1499938964844,293.1499938964844,283.1499938964844,15132.0458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552416920661926,1.0,0.0,0.0,2.700989961624145,2.7010040283203125,4.867873144576151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.39013671875,0.0,651.2694091796875,1895.4371337890625,0.0,2070.968505859375,0.6806052923202515,1.0,0.0,3.0,1.0,0.0
12393420,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.8246840834617615,0.3177635669708252,0.2878504693508148,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.8835455775260925,0.3943748474121094,0.3748578727245331,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.8230888247489929,0.3155719041824341,0.2224953323602676,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84307861328125,0.8324119448661804,0.3274520337581634,0.3123557567596435,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433532714844,0.7708545327186584,0.2585985064506531,1.1749672889709473,286.8428039550781,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.23297119140625,286.84088134765625,1.0,0.5379812717437744,1.0,1.0,0.0,1.0,-2.8485469818115234,2.848540544509888,6.52971812087344e-06,2.202812433242798,0.8435512781143188,0.8435512781143188,0.0,132.04551696777344,121.0,31775.76171875,-0.0,1961.930419921875,1.0,283.1499938964844,285.8585205078125,293.5193176269531,295.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,15144.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630279064178467,1.0,0.0,0.0,2.8091375827789307,2.809152603149414,5.265496838546824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9755859375,0.0,720.9254150390625,1895.4371337890625,0.0,2139.1826171875,0.7044385075569153,1.0,0.0,3.0,1.0,0.0
12393480,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.8246840834617615,0.3177635669708252,0.2878504693508148,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.8835455775260925,0.3943748474121094,0.3748578727245331,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.8230888247489929,0.3155719041824341,0.2224953323602676,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84307861328125,0.8324119448661804,0.3274520337581634,0.3123557567596435,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433532714844,0.7708545327186584,0.2585985064506531,1.1749672889709473,286.8428039550781,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.23297119140625,286.84088134765625,1.0,0.5379812717437744,1.0,1.0,0.0,1.0,-2.8485469818115234,2.848540544509888,6.52971812087344e-06,2.202812433242798,0.8435512781143188,0.8435512781143188,0.0,132.04551696777344,121.0,31775.76171875,-0.0,1961.930419921875,1.0,283.1499938964844,285.8585205078125,293.5193176269531,295.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,15144.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630279064178467,1.0,0.0,0.0,2.8091375827789307,2.809152603149414,5.265496838546824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9755859375,0.0,720.9254150390625,1895.4371337890625,0.0,2139.1826171875,0.7044385075569153,1.0,0.0,3.0,1.0,0.0
12393540,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.8324162364006042,0.3183329105377197,0.288195788860321,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.8936546444892883,0.3963215947151184,0.3765024840831756,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.830213725566864,0.3154158294200897,0.2222509682178497,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79998779296875,0.8398923277854919,0.3275632560253143,0.3122801184654236,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002624511719,0.7775573134422302,0.2579443156719208,1.171167016029358,286.7997436523437,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2284240722656,286.7979431152344,1.0,0.5346255302429199,1.0,1.0,0.0,1.0,-2.845987796783448,2.8459813594818115,6.5179242483282e-06,2.200803279876709,0.8674209117889404,0.8674209117889404,0.0,127.56597137451172,109.0,32381.978515625,-0.0,1936.0482177734373,1.0,283.1499938964844,285.8095703125,293.55194091796875,295.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,15188.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700859308242798,1.0,0.0,0.0,2.9149954319000244,2.915011167526245,5.669817824127676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.08349609375,0.0,794.2632446289062,1895.4371337890625,0.0,2201.601318359375,0.7279452085494995,1.0,0.0,3.0,1.0,0.0
12393600,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.8324162364006042,0.3183329105377197,0.288195788860321,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.8936546444892883,0.3963215947151184,0.3765024840831756,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.830213725566864,0.3154158294200897,0.2222509682178497,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79998779296875,0.8398923277854919,0.3275632560253143,0.3122801184654236,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002624511719,0.7775573134422302,0.2579443156719208,1.171167016029358,286.7997436523437,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2284240722656,286.7979431152344,1.0,0.5346255302429199,1.0,1.0,0.0,1.0,-2.845987796783448,2.8459813594818115,6.5179242483282e-06,2.200803279876709,0.8674209117889404,0.8674209117889404,0.0,127.56597137451172,109.0,32381.978515625,-0.0,1936.0482177734373,1.0,283.1499938964844,285.8095703125,293.55194091796875,295.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,15188.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700859308242798,1.0,0.0,0.0,2.9149954319000244,2.915011167526245,5.669817824127676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.08349609375,0.0,794.2632446289062,1895.4371337890625,0.0,2201.601318359375,0.7279452085494995,1.0,0.0,3.0,1.0,0.0
12393660,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602233886719,0.8468156456947327,0.3189008235931396,0.2884227037429809,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7600402832031,0.9120277166366576,0.3983193039894104,0.3780718743801117,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.8439432382583618,0.3153100907802582,0.2219496667385101,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.8542917966842651,0.327711671590805,0.3121143877506256,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.7909942865371704,0.257345587015152,1.1670197248458862,286.7599792480469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2247009277344,286.7583312988281,1.0,0.5291960835456848,1.0,1.0,0.0,1.0,-2.8426012992858887,2.842594623565674,6.502333235403057e-06,2.1981446743011475,0.8919247984886169,0.8919247984886169,0.0,119.92469787597656,97.0,32949.8125,-0.0,1893.5635986328125,1.0,283.1499938964844,285.7638244628906,293.5844421386719,295.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,15266.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764538526535034,1.0,0.0,0.0,3.0175249576568604,3.017541646957397,6.075682676964789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.123046875,0.0,870.3822631835938,1895.4371337890625,0.0,2258.3603515625,0.7508581280708313,1.0,0.0,3.0,1.0,0.0
12393720,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602233886719,0.8468156456947327,0.3189008235931396,0.2884227037429809,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7600402832031,0.9120277166366576,0.3983193039894104,0.3780718743801117,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.8439432382583618,0.3153100907802582,0.2219496667385101,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.8542917966842651,0.327711671590805,0.3121143877506256,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.7909942865371704,0.257345587015152,1.1670197248458862,286.7599792480469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2247009277344,286.7583312988281,1.0,0.5291960835456848,1.0,1.0,0.0,1.0,-2.8426012992858887,2.842594623565674,6.502333235403057e-06,2.1981446743011475,0.8919247984886169,0.8919247984886169,0.0,119.92469787597656,97.0,32949.8125,-0.0,1893.5635986328125,1.0,283.1499938964844,285.7638244628906,293.5844421386719,295.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,15266.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764538526535034,1.0,0.0,0.0,3.0175249576568604,3.017541646957397,6.075682676964789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.123046875,0.0,870.3822631835938,1895.4371337890625,0.0,2258.3603515625,0.7508581280708313,1.0,0.0,3.0,1.0,0.0
12393780,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.8682013154029846,0.3194668889045715,0.2885803282260895,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.9405150413513184,0.4003674685955047,0.379617303609848,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.864547610282898,0.3152565956115722,0.2216317504644394,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.8758560419082642,0.3279010355472564,0.3119152784347534,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.810632050037384,0.2568051815032959,1.162793755531311,286.72515869140625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2217102050781,286.7237548828125,1.0,0.5225683450698853,1.0,1.0,0.0,1.0,-2.838947534561157,2.8389408588409424,6.4855294112931006e-06,2.195274591445923,0.9153541326522828,0.9153541326522828,0.0,110.47809600830078,85.0,33472.49609375,-0.0,1842.018310546875,1.0,283.1499938964844,285.7228698730469,293.61688232421875,295.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,15437.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821921706199646,1.0,0.0,0.0,3.1135141849517822,3.113531351089477,6.468371793744154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.5126953125,0.0,946.7845458984376,1895.4371337890625,0.0,2309.844482421875,0.7754790782928467,1.0,0.0,3.0,1.0,0.0
12393840,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.8682013154029846,0.3194668889045715,0.2885803282260895,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.9405150413513184,0.4003674685955047,0.379617303609848,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.864547610282898,0.3152565956115722,0.2216317504644394,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.8758560419082642,0.3279010355472564,0.3119152784347534,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.810632050037384,0.2568051815032959,1.162793755531311,286.72515869140625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2217102050781,286.7237548828125,1.0,0.5225683450698853,1.0,1.0,0.0,1.0,-2.838947534561157,2.8389408588409424,6.4855294112931006e-06,2.195274591445923,0.9153541326522828,0.9153541326522828,0.0,110.47809600830078,85.0,33472.49609375,-0.0,1842.018310546875,1.0,283.1499938964844,285.7228698730469,293.61688232421875,295.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,15437.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821921706199646,1.0,0.0,0.0,3.1135141849517822,3.113531351089477,6.468371793744154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.5126953125,0.0,946.7845458984376,1895.4371337890625,0.0,2309.844482421875,0.7754790782928467,1.0,0.0,3.0,1.0,0.0
