time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.8820568323135376,0.3197312355041504,0.2886377573013305,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.9575701355934144,0.4013954699039459,0.3803868889808655,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.8779950737953186,0.3152356147766113,0.2214713841676712,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.8897937536239624,0.3279991447925567,0.3118104338645935,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012939453125,0.822270929813385,0.2565470039844513,1.1606872081756592,286.70074462890625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2203063964844,286.6988830566406,1.0,0.518964409828186,1.0,1.0,0.0,1.0,-2.8370909690856934,2.8370845317840576,6.477004717453383e-06,2.1938185691833496,0.9267820119857788,0.9267820119857788,0.0,105.33216094970705,85.0,33799.78125,-0.0,1814.2039794921875,1.0,283.1499938964844,285.69464111328125,293.6344299316406,295.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,15882.646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785027265548706,1.0,0.0,0.0,3.1797237396240234,3.179741621017456,6.746400345036818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.17431640625,0.0,1004.2537231445312,1895.4371337890625,0.0,2335.392578125,0.7882437705993652,1.0,0.0,3.0,1.0,0.0
12393960,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816711425781,0.8983388543128967,0.3199748396873474,0.2886663675308227,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.9753608107566832,0.4024180471897125,0.3811418116092682,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816711425781,0.8938947319984436,0.3152089118957519,0.22130087018013,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.681640625,0.9061770439147948,0.3280922174453735,0.3116920590400696,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.681884765625,0.8355335593223572,0.2562901675701141,1.1585484743118286,286.68145751953125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2188720703125,286.6799011230469,1.0,0.5152170658111572,1.0,1.0,0.0,1.0,-2.8351151943206787,2.835108757019043,6.467941148002865e-06,2.192270278930664,0.9381295442581176,0.9381295442581176,0.0,100.0098648071289,73.0,34065.0859375,-0.0,1785.3880615234375,1.0,283.1499938964844,285.67236328125,293.6517333984375,295.86785888671875,293.1499938964844,293.1499938964844,283.1499938964844,16140.3525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878426313400269,1.0,0.0,0.0,3.232340812683105,3.2323591709136963,6.971521884224785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.89453125,0.0,1050.92236328125,1895.4371337890625,0.0,2360.83203125,0.8032952547073364,1.0,0.0,3.0,1.0,0.0
12394020,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.935785710811615,0.3203686773777008,0.2887147068977356,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.9990000128746032,0.4046653509140014,0.3746596276760101,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.9299737215042114,0.3151018321514129,0.2209805250167846,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.9444923400878906,0.3282315135002136,0.3114880919456482,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340637207031,0.864414632320404,0.255748450756073,1.1545066833496094,286.6333312988281,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2162475585937,286.63067626953125,1.0,0.5069512128829956,1.0,1.0,0.0,1.0,-2.8216893672943115,2.821682929992676,6.407511591532966e-06,2.182199716567993,0.9602487087249756,0.9602487087249756,0.0,90.3768310546875,61.0,34592.38671875,-0.0,1718.4224853515625,1.0,283.1499938964844,285.6175537109375,293.6867370605469,295.9378662109375,293.1499938964844,293.1499938964844,283.1499938964844,17070.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935548424720764,1.0,0.0,0.0,3.3567919731140137,3.356811761856079,7.51868981296866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.3583984375,0.0,1169.32568359375,1895.4371337890625,0.0,2412.651123046875,0.8326089978218079,1.0,0.0,3.0,1.0,0.0
12394080,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.935785710811615,0.3203686773777008,0.2887147068977356,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.9990000128746032,0.4046653509140014,0.3746596276760101,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.9299737215042114,0.3151018321514129,0.2209805250167846,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.9444923400878906,0.3282315135002136,0.3114880919456482,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340637207031,0.864414632320404,0.255748450756073,1.1545066833496094,286.6333312988281,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2162475585937,286.63067626953125,1.0,0.5069512128829956,1.0,1.0,0.0,1.0,-2.8216893672943115,2.821682929992676,6.407511591532966e-06,2.182199716567993,0.9602487087249756,0.9602487087249756,0.0,90.3768310546875,61.0,34592.38671875,-0.0,1718.4224853515625,1.0,283.1499938964844,285.6175537109375,293.6867370605469,295.9378662109375,293.1499938964844,293.1499938964844,283.1499938964844,17070.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935548424720764,1.0,0.0,0.0,3.3567919731140137,3.356811761856079,7.51868981296866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.3583984375,0.0,1169.32568359375,1895.4371337890625,0.0,2412.651123046875,0.8326089978218079,1.0,0.0,3.0,1.0,0.0
12394140,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.964979887008667,0.3205038011074066,0.2886788547039032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.9990000128746032,0.4102998971939087,0.34441739320755,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.9591937065124512,0.3148077428340912,0.2206408232450485,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644226074219,0.9725016951560974,0.3281964063644409,0.3112688958644867,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.8883600831031799,0.2550902962684631,1.1505858898162842,286.5641174316406,284.95001220703125,294.4684753417969,290.69293212890625,294.4669189453125,297.2279052734375,286.5611572265625,1.0,0.4961699247360229,1.0,1.0,0.0,1.0,-2.78016209602356,2.780155897140503,6.220367140485905e-06,2.150115489959717,0.981294572353363,0.981294572353363,0.0,83.01917266845703,81.0,34871.8828125,-0.0,1621.03271484375,1.0,283.1499938964844,285.5486755371094,293.7157592773437,295.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18148.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982765436172485,1.0,0.0,0.0,3.481447458267212,3.481468439102173,8.087475862339488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.87451171875,0.0,1297.570556640625,1895.4371337890625,0.0,2455.678466796875,0.8620997667312622,1.0,0.0,3.0,1.0,0.0
12394200,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.964979887008667,0.3205038011074066,0.2886788547039032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.9990000128746032,0.4102998971939087,0.34441739320755,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.9591937065124512,0.3148077428340912,0.2206408232450485,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644226074219,0.9725016951560974,0.3281964063644409,0.3112688958644867,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.8883600831031799,0.2550902962684631,1.1505858898162842,286.5641174316406,284.95001220703125,294.4684753417969,290.69293212890625,294.4669189453125,297.2279052734375,286.5611572265625,1.0,0.4961699247360229,1.0,1.0,0.0,1.0,-2.78016209602356,2.780155897140503,6.220367140485905e-06,2.150115489959717,0.981294572353363,0.981294572353363,0.0,83.01917266845703,81.0,34871.8828125,-0.0,1621.03271484375,1.0,283.1499938964844,285.5486755371094,293.7157592773437,295.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18148.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982765436172485,1.0,0.0,0.0,3.481447458267212,3.481468439102173,8.087475862339488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.87451171875,0.0,1297.570556640625,1895.4371337890625,0.0,2455.678466796875,0.8620997667312622,1.0,0.0,3.0,1.0,0.0
12394260,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.96712726354599,0.3205953538417816,0.2887367308139801,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9990000128746032,0.4172833561897278,0.342208981513977,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9610077738761902,0.3145224452018738,0.2204165309667587,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9744275212287904,0.3281776010990143,0.3112152814865112,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167236328125,0.8895942568778992,0.2545347511768341,1.1478484869003296,286.5164489746094,284.95001220703125,294.5454406738281,290.7270202636719,294.5438842773437,297.2475280761719,286.5155334472656,1.0,0.4958101511001587,1.0,1.0,0.0,1.0,-2.7738969326019287,2.773890733718872,6.190781277837232e-06,2.144537687301636,1.0,1.0,0.0,82.34774017333984,101.0,35359.10546875,-0.0,1608.703125,1.0,283.1499938964844,285.4975280761719,293.7440795898437,296.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,19309.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80156409740448,1.0,0.0,0.0,3.603334903717041,3.603357315063477,8.663683388476784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1328125,0.0,1432.44970703125,1895.4371337890625,0.0,2485.734130859375,0.891013503074646,1.0,0.0,3.0,1.0,0.0
12394320,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.96712726354599,0.3205953538417816,0.2887367308139801,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9990000128746032,0.4172833561897278,0.342208981513977,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9610077738761902,0.3145224452018738,0.2204165309667587,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9744275212287904,0.3281776010990143,0.3112152814865112,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167236328125,0.8895942568778992,0.2545347511768341,1.1478484869003296,286.5164489746094,284.95001220703125,294.5454406738281,290.7270202636719,294.5438842773437,297.2475280761719,286.5155334472656,1.0,0.4958101511001587,1.0,1.0,0.0,1.0,-2.7738969326019287,2.773890733718872,6.190781277837232e-06,2.144537687301636,1.0,1.0,0.0,82.34774017333984,101.0,35359.10546875,-0.0,1608.703125,1.0,283.1499938964844,285.4975280761719,293.7440795898437,296.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,19309.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80156409740448,1.0,0.0,0.0,3.603334903717041,3.603357315063477,8.663683388476784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1328125,0.0,1432.44970703125,1895.4371337890625,0.0,2485.734130859375,0.891013503074646,1.0,0.0,3.0,1.0,0.0
12394380,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.9506836533546448,0.3207446336746216,0.2889714241027832,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.9990000128746032,0.4206018447875976,0.3596489429473877,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.9437393546104432,0.3143642544746399,0.2203805446624755,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.9585918188095092,0.3282486200332641,0.311384379863739,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8743228316307068,0.2541335225105285,1.1465733051300049,286.5028381347656,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.250244140625,286.5032043457031,1.0,0.5016005635261536,1.0,1.0,0.0,1.0,-2.7937445640563965,2.79373836517334,6.279118679231033e-06,2.1596195697784424,1.0,1.0,0.0,86.3410873413086,101.0,35941.171875,-0.0,1656.94384765625,1.0,283.1499938964844,285.4742736816406,293.7765808105469,296.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,20803.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050462603569031,1.0,0.0,0.0,3.6967639923095694,3.696787595748901,9.118780326389242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.607421875,0.0,1546.439453125,1895.4371337890625,0.0,2517.65087890625,0.910668134689331,1.0,0.0,3.0,1.0,0.0
12394440,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.503662109375,0.9474015831947328,0.320773720741272,0.2890172302722931,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5036926269531,0.9990000128746032,0.4207977950572967,0.3630824685096741,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.503662109375,0.9403479099273682,0.3143530189990997,0.2203876227140426,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.503662109375,0.9554019570350648,0.3282676339149475,0.3114229738712311,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50360107421875,0.8714972734451294,0.2540837526321411,1.1464613676071167,286.50372314453125,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.2492980957031,286.5042724609375,1.0,0.5027517080307007,1.0,1.0,0.0,1.0,-2.7978439331054688,2.797837734222412,6.297500931395916e-06,2.1627614498138428,1.0,1.0,0.0,87.15534210205078,121.0,36019.9921875,-0.0,1666.9373779296875,1.0,283.1499938964844,285.4735717773437,293.7811889648437,296.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,20951.060546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055912256240845,1.0,0.0,0.0,3.7056243419647217,3.7056479454040527,9.162544074570178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.68359375,0.0,1557.5855712890625,1895.4371337890625,0.0,2522.653564453125,0.9157794713974,1.0,0.0,3.0,1.0,0.0
12394500,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.9317125082015992,0.3209072947502136,0.2892463803291321,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.9990000128746032,0.420925110578537,0.3795960247516632,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.924377739429474,0.3143269717693329,0.2204505801200866,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.9399654865264891,0.3283651471138,0.3116264045238495,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50457763671875,0.858616054058075,0.2538795471191406,1.1461350917816162,286.5047302246094,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.24188232421875,286.5054626464844,1.0,0.5083360075950623,1.0,1.0,0.0,1.0,-2.817884922027588,2.8178787231445312,6.3878396758809686e-06,2.178161382675171,1.0,1.0,0.0,91.17667388916016,121.0,36424.32421875,-0.0,1716.3857421875,1.0,283.1499938964844,285.4664306640625,293.801513671875,296.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,21839.814453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081926107406616,1.0,0.0,0.0,3.7584540843963614,3.758478403091431,9.425660323358898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.18994140625,0.0,1625.1575927734375,1895.4371337890625,0.0,2546.55908203125,0.9258601069450378,1.0,0.0,3.0,1.0,0.0
12394560,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150451660156,0.913311779499054,0.321064680814743,0.2895331084728241,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9989641904830932,0.4199704825878143,0.3983128666877746,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150451660156,0.9063515067100524,0.3143375515937805,0.2205672711133957,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150756835937,0.9212992787361144,0.3284943997859955,0.3118984699249267,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.8441236019134521,0.2536777555942535,1.1460180282592771,286.5152282714844,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2293701171875,286.5165100097656,1.0,0.514984667301178,1.0,1.0,0.0,1.0,-2.8410091400146484,2.8410024642944336,6.493399268947542e-06,2.196166753768921,1.0,1.0,0.0,96.32388305664062,141.0,36798.35546875,-0.0,1776.7484130859375,1.0,283.1499938964844,285.46856689453125,293.821533203125,296.195068359375,293.1499938964844,293.1499938964844,283.1499938964844,22420.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111509084701538,1.0,0.0,0.0,3.792573213577272,3.792598009109497,9.597569032848696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.3232421875,0.0,1669.820068359375,1895.4371337890625,0.0,2573.7958984375,0.936986804008484,1.0,0.0,3.0,1.0,0.0
12394620,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.8590430617332458,0.3211652934551239,0.2903888821601867,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.9435076117515564,0.4188461601734161,0.3977108597755432,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.8530402779579163,0.3142162263393402,0.2210604101419448,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.8654957413673401,0.3286067843437195,0.3127865493297577,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50860595703125,0.7964954972267151,0.2530734539031982,1.147088646888733,286.5085754394531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2073059082031,286.5085144042969,1.0,0.5275961756706238,1.0,1.0,0.0,1.0,-2.844322204589844,2.844315528869629,6.509458216896746e-06,2.199136734008789,1.0,1.0,0.0,115.19255065917967,161.0,37237.2890625,-0.0,1873.373779296875,1.0,283.1499938964844,285.45050048828125,293.8557434082031,296.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,23756.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172840476036072,1.0,0.0,0.0,3.869942426681519,3.8699681758880615,9.993148069042943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5048828125,0.0,1774.113525390625,1895.4371337890625,0.0,2630.42626953125,0.9558999538421632,1.0,0.0,3.0,1.0,0.0
12394680,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.8590430617332458,0.3211652934551239,0.2903888821601867,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.9435076117515564,0.4188461601734161,0.3977108597755432,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.8530402779579163,0.3142162263393402,0.2210604101419448,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085754394531,0.8654957413673401,0.3286067843437195,0.3127865493297577,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50860595703125,0.7964954972267151,0.2530734539031982,1.147088646888733,286.5085754394531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2073059082031,286.5085144042969,1.0,0.5275961756706238,1.0,1.0,0.0,1.0,-2.844322204589844,2.844315528869629,6.509458216896746e-06,2.199136734008789,1.0,1.0,0.0,115.19255065917967,161.0,37237.2890625,-0.0,1873.373779296875,1.0,283.1499938964844,285.45050048828125,293.8557434082031,296.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,23756.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172840476036072,1.0,0.0,0.0,3.869942426681519,3.8699681758880615,9.993148069042943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5048828125,0.0,1774.113525390625,1895.4371337890625,0.0,2630.42626953125,0.9558999538421632,1.0,0.0,3.0,1.0,0.0
12394740,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8235331177711487,0.3211047947406769,0.2910817861557007,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.89775550365448,0.4196625649929046,0.3989087045192718,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8179047703742981,0.3140211999416351,0.2214926332235336,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8293884992599487,0.3286446332931518,0.3135916590690613,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7608674764633179,0.2523977160453796,1.1477022171020508,286.5009155273437,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.1977233886719,286.5009765625,1.0,0.5405335426330566,1.0,1.0,0.0,1.0,-2.8488402366638184,2.8488337993621826,6.529978691105498e-06,2.2025506496429443,1.0,1.0,0.0,134.5191192626953,149.0,37649.2421875,-0.0,1974.4267578125,1.0,283.1499938964844,285.433837890625,293.8817138671875,296.3177185058594,293.1499938964844,293.1499938964844,283.1499938964844,25006.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219813704490662,1.0,0.0,0.0,3.940948009490967,3.940974712371826,1.0363219189457595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.462890625,0.0,1873.5704345703125,1895.4371337890625,0.0,2673.935302734375,0.9732875823974608,1.0,0.0,3.0,1.0,0.0
12394800,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8235331177711487,0.3211047947406769,0.2910817861557007,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.89775550365448,0.4196625649929046,0.3989087045192718,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8179047703742981,0.3140211999416351,0.2214926332235336,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8293884992599487,0.3286446332931518,0.3135916590690613,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7608674764633179,0.2523977160453796,1.1477022171020508,286.5009155273437,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.1977233886719,286.5009765625,1.0,0.5405335426330566,1.0,1.0,0.0,1.0,-2.8488402366638184,2.8488337993621826,6.529978691105498e-06,2.2025506496429443,1.0,1.0,0.0,134.5191192626953,149.0,37649.2421875,-0.0,1974.4267578125,1.0,283.1499938964844,285.433837890625,293.8817138671875,296.3177185058594,293.1499938964844,293.1499938964844,283.1499938964844,25006.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219813704490662,1.0,0.0,0.0,3.940948009490967,3.940974712371826,1.0363219189457595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.462890625,0.0,1873.5704345703125,1895.4371337890625,0.0,2673.935302734375,0.9732875823974608,1.0,0.0,3.0,1.0,0.0
12394860,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8136075139045715,0.3209943473339081,0.2912296652793884,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.887001633644104,0.4211472272872925,0.4004433453083038,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8077102899551392,0.3138254582881927,0.2215413004159927,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8196134567260742,0.3286714553833008,0.3138704895973205,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.7508981227874756,0.2517306506633758,1.1458979845046997,286.4932556152344,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1927490234375,286.4931945800781,1.0,0.5439111590385437,1.0,1.0,0.0,1.0,-2.8490939140319824,2.8490874767303467,6.531253347930033e-06,2.202796936035156,1.0,1.0,0.0,141.06849670410156,137.0,38013.578125,-0.0,2006.6544189453125,1.0,283.1499938964844,285.4176330566406,293.90838623046875,296.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,26202.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825555682182312,1.0,0.0,0.0,4.007654666900635,4.0076823234558105,1.071701490218402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.890625,0.0,1970.32958984375,1895.4371337890625,0.0,2707.113525390625,0.9896432757377625,1.0,0.0,3.0,1.0,0.0
12394920,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8136075139045715,0.3209943473339081,0.2912296652793884,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.887001633644104,0.4211472272872925,0.4004433453083038,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8077102899551392,0.3138254582881927,0.2215413004159927,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8196134567260742,0.3286714553833008,0.3138704895973205,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.7508981227874756,0.2517306506633758,1.1458979845046997,286.4932556152344,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1927490234375,286.4931945800781,1.0,0.5439111590385437,1.0,1.0,0.0,1.0,-2.8490939140319824,2.8490874767303467,6.531253347930033e-06,2.202796936035156,1.0,1.0,0.0,141.06849670410156,137.0,38013.578125,-0.0,2006.6544189453125,1.0,283.1499938964844,285.4176330566406,293.90838623046875,296.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,26202.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825555682182312,1.0,0.0,0.0,4.007654666900635,4.0076823234558105,1.071701490218402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.890625,0.0,1970.32958984375,1895.4371337890625,0.0,2707.113525390625,0.9896432757377625,1.0,0.0,3.0,1.0,0.0
12394980,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.81568843126297,0.3209069371223449,0.2910951673984527,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.8907551169395447,0.4229224920272827,0.4019983410835266,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.8098129034042358,0.3137108981609344,0.2214033752679824,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.8217925429344177,0.3287637233734131,0.313882052898407,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858703613281,0.7523145079612732,0.251155823469162,1.1429355144500732,286.4859313964844,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.190185546875,286.4862976074219,1.0,0.5424419641494751,1.0,1.0,0.0,1.0,-2.847090244293213,2.847083568572998,6.522052444779547e-06,2.201240062713623,1.0,1.0,0.0,139.5313720703125,125.0,38325.515625,-0.0,1995.915283203125,1.0,283.1499938964844,285.4031982421875,293.937255859375,296.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,27240.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283355832099915,1.0,0.0,0.0,4.064723968505859,4.064752578735352,1.1024410468962742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.25146484375,0.0,2055.707275390625,1895.4371337890625,0.0,2732.957275390625,1.0,1.0,0.0,3.0,1.0,0.0
12395040,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.81568843126297,0.3209069371223449,0.2910951673984527,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.8907551169395447,0.4229224920272827,0.4019983410835266,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.8098129034042358,0.3137108981609344,0.2214033752679824,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.8217925429344177,0.3287637233734131,0.313882052898407,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858703613281,0.7523145079612732,0.251155823469162,1.1429355144500732,286.4859313964844,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.190185546875,286.4862976074219,1.0,0.5424419641494751,1.0,1.0,0.0,1.0,-2.847090244293213,2.847083568572998,6.522052444779547e-06,2.201240062713623,1.0,1.0,0.0,139.5313720703125,125.0,38325.515625,-0.0,1995.915283203125,1.0,283.1499938964844,285.4031982421875,293.937255859375,296.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,27240.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283355832099915,1.0,0.0,0.0,4.064723968505859,4.064752578735352,1.1024410468962742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.25146484375,0.0,2055.707275390625,1895.4371337890625,0.0,2732.957275390625,1.0,1.0,0.0,3.0,1.0,0.0
12395100,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.8194730877876282,0.3208908140659332,0.2909702360630035,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.8959787487983704,0.423897922039032,0.4027829766273498,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.8136863708496094,0.3137113749980926,0.2213121652603149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.825635552406311,0.3288606107234955,0.3138518929481506,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931945800781,0.7556527256965637,0.2509266436100006,1.1413284540176392,286.493408203125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.18975830078125,286.4941101074219,1.0,0.5405594110488892,1.0,1.0,0.0,1.0,-2.8458054065704346,2.845798969268799,6.51614436719683e-06,2.2002360820770264,1.0,1.0,0.0,136.9345703125,125.0,38405.28515625,-0.0,1981.218994140625,1.0,283.1499938964844,285.4076843261719,293.9508972167969,296.4344177246094,293.1499938964844,293.1499938964844,283.1499938964844,27240.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292756676673889,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.93017578125,0.0,2055.742919921875,1895.4371337890625,0.0,2741.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
12395160,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016174316406,0.8247378468513489,0.3209136128425598,0.2908458411693573,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.9030733704566956,0.4249342381954193,0.4035938084125519,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.8190202116966248,0.3137631118297577,0.2212311029434204,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016174316406,0.8310062289237976,0.3290038406848907,0.3138304948806762,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014953613281,0.7605107426643372,0.2507460713386535,1.139773964881897,286.501708984375,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.18994140625,286.5024108886719,1.0,0.5381625294685364,1.0,1.0,0.0,1.0,-2.8446385860443115,2.844632148742676,6.510775619972264e-06,2.199321985244751,1.0,1.0,0.0,133.47714233398438,113.0,38488.16796875,-0.0,1962.55224609375,1.0,283.1499938964844,285.4125671386719,293.9647827148437,296.4532165527344,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299165964126587,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.087890625,0.0,2055.742919921875,1895.4371337890625,0.0,2747.66943359375,1.0,1.0,0.0,3.0,1.0,0.0
12395220,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.8393198847770691,0.3210345208644867,0.2906104922294616,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.9239650964736938,0.4271322190761566,0.4052812159061432,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.8335530161857605,0.3139820992946625,0.2211065590381622,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.8460403084754944,0.3293970227241516,0.3138283491134643,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.7744954824447632,0.2505028843879699,1.1369026899337769,286.51873779296875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.1915283203125,286.5195007324219,1.0,0.5323259234428406,1.0,1.0,0.0,1.0,-2.842779874801636,2.8427734375,6.502230007754406e-06,2.197866916656494,1.0,1.0,0.0,124.80359649658205,101.0,38660.6875,-0.0,1917.5006103515625,1.0,283.1499938964844,285.42266845703125,293.9952392578125,296.4933166503906,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307276368141174,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5654296875,0.0,2055.742919921875,1895.4371337890625,0.0,2755.220458984375,1.0,1.0,0.0,3.0,1.0,0.0
12395280,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.8393198847770691,0.3210345208644867,0.2906104922294616,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.9239650964736938,0.4271322190761566,0.4052812159061432,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.8335530161857605,0.3139820992946625,0.2211065590381622,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.8460403084754944,0.3293970227241516,0.3138283491134643,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.7744954824447632,0.2505028843879699,1.1369026899337769,286.51873779296875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.1915283203125,286.5195007324219,1.0,0.5323259234428406,1.0,1.0,0.0,1.0,-2.842779874801636,2.8427734375,6.502230007754406e-06,2.197866916656494,1.0,1.0,0.0,124.80359649658205,101.0,38660.6875,-0.0,1917.5006103515625,1.0,283.1499938964844,285.42266845703125,293.9952392578125,296.4933166503906,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307276368141174,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5654296875,0.0,2055.742919921875,1895.4371337890625,0.0,2755.220458984375,1.0,1.0,0.0,3.0,1.0,0.0
12395340,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362854003906,0.8599892258644104,0.3212133049964905,0.2903816699981689,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364074707031,0.9528496861457824,0.4294445812702179,0.4070309102535248,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.8539302349090576,0.3143142163753509,0.2210253626108169,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362854003906,0.8674764037132263,0.3298965394496918,0.3138772547245025,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361633300781,0.7943657636642456,0.2503824830055237,1.1343472003936768,286.536376953125,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19415283203125,286.53717041015625,1.0,0.525614321231842,1.0,1.0,0.0,1.0,-2.8414971828460693,2.8414907455444336,6.4963401200657245e-06,2.1968648433685303,1.0,1.0,0.0,114.66838073730467,89.0,38841.66015625,-0.0,1866.338134765625,1.0,283.1499938964844,285.43328857421875,294.0287475585937,296.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313292860984802,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.44189453125,0.0,2055.742919921875,1895.4371337890625,0.0,2760.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
12395400,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362854003906,0.8599892258644104,0.3212133049964905,0.2903816699981689,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5364074707031,0.9528496861457824,0.4294445812702179,0.4070309102535248,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.8539302349090576,0.3143142163753509,0.2210253626108169,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362854003906,0.8674764037132263,0.3298965394496918,0.3138772547245025,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361633300781,0.7943657636642456,0.2503824830055237,1.1343472003936768,286.536376953125,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19415283203125,286.53717041015625,1.0,0.525614321231842,1.0,1.0,0.0,1.0,-2.8414971828460693,2.8414907455444336,6.4963401200657245e-06,2.1968648433685303,1.0,1.0,0.0,114.66838073730467,89.0,38841.66015625,-0.0,1866.338134765625,1.0,283.1499938964844,285.43328857421875,294.0287475585937,296.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313292860984802,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.44189453125,0.0,2055.742919921875,1895.4371337890625,0.0,2760.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
12395460,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8887712359428406,0.3214216530323028,0.2901532351970672,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.9851821660995485,0.4318370521068573,0.408829391002655,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8824081420898438,0.314729779958725,0.2209822833538055,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544738769531,0.8971117734909058,0.3304751813411712,0.3139732182025909,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8202143907546997,0.2503553330898285,1.1320828199386597,286.5545654296875,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1972961425781,286.55535888671875,1.0,0.5184081196784973,1.0,1.0,0.0,1.0,-2.8407256603240967,2.840719223022461,6.4928030951705296e-06,2.1962637901306152,1.0,1.0,0.0,103.72151947021484,77.0,39030.3828125,-0.0,1812.08984375,1.0,283.1499938964844,285.4443664550781,294.06396484375,296.5837707519531,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319511413574219,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.32666015625,0.0,2055.742919921875,1895.4371337890625,0.0,2766.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
12395520,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8887712359428406,0.3214216530323028,0.2901532351970672,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.9851821660995485,0.4318370521068573,0.408829391002655,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8824081420898438,0.314729779958725,0.2209822833538055,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544738769531,0.8971117734909058,0.3304751813411712,0.3139732182025909,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8202143907546997,0.2503553330898285,1.1320828199386597,286.5545654296875,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1972961425781,286.55535888671875,1.0,0.5184081196784973,1.0,1.0,0.0,1.0,-2.8407256603240967,2.840719223022461,6.4928030951705296e-06,2.1962637901306152,1.0,1.0,0.0,103.72151947021484,77.0,39030.3828125,-0.0,1812.08984375,1.0,283.1499938964844,285.4443664550781,294.06396484375,296.5837707519531,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319511413574219,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.32666015625,0.0,2055.742919921875,1895.4371337890625,0.0,2766.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
12395580,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9168219566345216,0.3215766847133636,0.2900166511535644,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648193359375,0.9990000128746032,0.4347894787788391,0.3967382311820984,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9098414778709412,0.3151357769966125,0.2210400849580764,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9269644618034364,0.3310354351997375,0.3141966164112091,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.842747151851654,0.2503472864627838,1.1305826902389526,286.5648193359375,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2023620605469,286.5644226074219,1.0,0.5103930830955505,1.0,1.0,0.0,1.0,-2.824599027633667,2.8245925903320312,6.420172212528996e-06,2.184195280075073,1.0,1.0,0.0,95.02708435058594,77.0,39088.7734375,0.0,1745.1085205078125,1.0,283.1499938964844,285.44891357421875,294.09796142578125,296.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325414061546326,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.3505859375,0.0,2055.742919921875,1895.4371337890625,0.0,2772.1162109375,1.0,1.0,0.0,3.0,1.0,0.0
12395640,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.9178207516670228,0.3215787410736084,0.2900116145610809,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645751953125,0.9990000128746032,0.4349877536296844,0.3956072330474853,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.9108101725578308,0.3151498436927795,0.2210438996553421,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.9280093908309937,0.3310560584068298,0.3142078816890716,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56463623046875,0.8434982299804688,0.2503450214862823,1.1305313110351562,286.5645751953125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.202880859375,286.56414794921875,1.0,0.5100030899047852,1.0,1.0,0.0,1.0,-2.823190212249756,2.82318377494812,6.413773917302024e-06,2.183107852935791,1.0,1.0,0.0,94.7347412109375,65.0,39084.2265625,0.0,1741.5428466796875,1.0,283.1499938964844,285.4486694335937,294.0992736816406,296.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325514197349548,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.38525390625,0.0,2055.742919921875,1895.4371337890625,0.0,2772.209228515625,1.0,1.0,0.0,3.0,1.0,0.0
12395700,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.931554675102234,0.3215798437595367,0.2899196743965149,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605163574219,0.9990000128746032,0.4380569458007812,0.3806454837322235,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.924405574798584,0.3153124153614044,0.2210771441459655,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.942075252532959,0.3313019871711731,0.3143302202224731,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.8538374304771423,0.2503156960010528,1.1298390626907349,286.5605163574219,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.21221923828125,286.5599365234375,1.0,0.5048639178276062,1.0,1.0,0.0,1.0,-2.8044564723968506,2.804450035095215,6.328975359792821e-06,2.1686387062072754,1.0,1.0,0.0,90.93030548095705,65.0,39016.73046875,0.0,1694.8411865234375,1.0,283.1499938964844,285.44482421875,294.1146850585937,296.6418151855469,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324395418167114,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.82080078125,0.0,2055.742919921875,1895.4371337890625,0.0,2771.167236328125,1.0,1.0,0.0,3.0,1.0,0.0
12395760,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55499267578125,0.9472382068634032,0.3215431869029999,0.2897834777832031,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.9990000128746032,0.442087173461914,0.3642134368419647,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55499267578125,0.9403730034828186,0.3154547810554504,0.2210894972085952,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.9576138854026794,0.3315294682979584,0.3144262731075287,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550842285156,0.8661536574363708,0.2502911984920501,1.1291122436523438,286.5549011230469,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.2259521484375,286.55419921875,1.0,0.4992784857749939,1.0,1.0,0.0,1.0,-2.783803939819336,2.78379774093628,6.236123226699419e-06,2.1526777744293213,1.0,1.0,0.0,86.89202117919922,83.0,38930.65625,0.0,1644.7734375,1.0,283.1499938964844,285.4399108886719,294.12921142578125,296.6526794433594,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831905722618103,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.15087890625,0.0,2055.742919921875,1895.4371337890625,0.0,2766.193115234375,1.0,1.0,0.0,3.0,1.0,0.0
