time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986267089844,0.9521434307098388,0.3212061524391174,0.2895188629627228,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.9990000128746032,0.450222760438919,0.3588234186172485,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986267089844,0.945846676826477,0.3155757784843445,0.2211807370185852,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986572265625,0.9629215598106384,0.3318453729152679,0.3147259652614593,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985656738281,0.8703588843345642,0.2502104043960571,1.1286165714263916,286.4986877441406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.2541198730469,286.4992980957031,1.0,0.498319923877716,1.0,1.0,0.0,1.0,-2.776831150054932,2.776824951171875,6.203566954354756e-06,2.1466588973999023,1.0,1.0,0.0,85.56270599365234,103.0,39492.79296875,0.0,1628.2171630859375,1.0,283.0517578125,285.3737487792969,294.1785583496094,296.7375183105469,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834865152835846,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.01171875,0.0,2055.742919921875,1895.4371337890625,0.0,2793.7802734375,1.0,1.0,0.0,3.0,1.0,0.0
12395880,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986267089844,0.9521434307098388,0.3212061524391174,0.2895188629627228,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.9990000128746032,0.450222760438919,0.3588234186172485,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986267089844,0.945846676826477,0.3155757784843445,0.2211807370185852,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986572265625,0.9629215598106384,0.3318453729152679,0.3147259652614593,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985656738281,0.8703588843345642,0.2502104043960571,1.1286165714263916,286.4986877441406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.2541198730469,286.4992980957031,1.0,0.498319923877716,1.0,1.0,0.0,1.0,-2.776831150054932,2.776824951171875,6.203566954354756e-06,2.1466588973999023,1.0,1.0,0.0,85.56270599365234,103.0,39492.79296875,0.0,1628.2171630859375,1.0,283.0517578125,285.3737487792969,294.1785583496094,296.7375183105469,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834865152835846,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.01171875,0.0,2055.742919921875,1895.4371337890625,0.0,2793.7802734375,1.0,1.0,0.0,3.0,1.0,0.0
12395940,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.9325140714645386,0.3200940489768982,0.2888730764389038,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.9990000128746032,0.4542156755924225,0.378268301486969,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.9266846776008606,0.3151038289070129,0.2210896462202072,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.9448699355125428,0.3316209018230438,0.314822107553482,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.8550542593002319,0.2497036755084991,1.1277071237564087,286.3372802734375,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.2572021484375,286.3380126953125,1.0,0.5047929286956787,1.0,1.0,0.0,1.0,-2.7983148097991943,2.7983083724975586,6.299408141785534e-06,2.1630282402038574,1.0,1.0,0.0,90.17801666259766,123.0,41223.375,0.0,1682.0606689453125,1.0,282.7553100585937,285.1795654296875,294.25653076171875,296.9367370605469,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848482608795166,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.19580078125,0.0,2055.742919921875,1895.4371337890625,0.0,2921.060302734375,1.0,1.0,0.0,3.0,1.0,0.0
12396000,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.9325140714645386,0.3200940489768982,0.2888730764389038,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.9990000128746032,0.4542156755924225,0.378268301486969,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.9266846776008606,0.3151038289070129,0.2210896462202072,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.9448699355125428,0.3316209018230438,0.314822107553482,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.8550542593002319,0.2497036755084991,1.1277071237564087,286.3372802734375,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.2572021484375,286.3380126953125,1.0,0.5047929286956787,1.0,1.0,0.0,1.0,-2.7983148097991943,2.7983083724975586,6.299408141785534e-06,2.1630282402038574,1.0,1.0,0.0,90.17801666259766,123.0,41223.375,0.0,1682.0606689453125,1.0,282.7553100585937,285.1795654296875,294.25653076171875,296.9367370605469,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848482608795166,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.19580078125,0.0,2055.742919921875,1895.4371337890625,0.0,2921.060302734375,1.0,1.0,0.0,3.0,1.0,0.0
12396060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.8994503021240234,0.3183974623680115,0.2877475917339325,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.9990000128746032,0.452738344669342,0.4149901568889618,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.8951587677001953,0.3141335844993591,0.220710352063179,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.9114777445793152,0.3309147357940674,0.3145568072795868,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8297020792961121,0.2486811429262161,1.1251261234283447,286.1872253417969,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.2292785644531,286.18853759765625,1.0,0.5164682269096375,1.0,1.0,0.0,1.0,-2.8372061252593994,2.837199687957764,6.475511781900423e-06,2.192993640899658,1.0,1.0,0.0,99.41590881347656,141.0,43152.8203125,0.0,1785.7906494140625,1.0,282.45538330078125,284.99249267578125,294.3061218261719,297.10662841796875,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641239404678345,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.86181640625,0.0,2055.742919921875,1895.4371337890625,0.0,3067.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
12396120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.8994503021240234,0.3183974623680115,0.2877475917339325,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.9990000128746032,0.452738344669342,0.4149901568889618,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.8951587677001953,0.3141335844993591,0.220710352063179,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.9114777445793152,0.3309147357940674,0.3145568072795868,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8297020792961121,0.2486811429262161,1.1251261234283447,286.1872253417969,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.2292785644531,286.18853759765625,1.0,0.5164682269096375,1.0,1.0,0.0,1.0,-2.8372061252593994,2.837199687957764,6.475511781900423e-06,2.192993640899658,1.0,1.0,0.0,99.41590881347656,141.0,43152.8203125,0.0,1785.7906494140625,1.0,282.45538330078125,284.99249267578125,294.3061218261719,297.10662841796875,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641239404678345,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.86181640625,0.0,2055.742919921875,1895.4371337890625,0.0,3067.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
12396180,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8515822291374207,0.3162485063076019,0.2865934371948242,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.9626963138580322,0.4482736587524414,0.4262091815471649,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.8483971357345581,0.3127340376377105,0.2203278541564941,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8629594445228577,0.3297695219516754,0.3142803013324737,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.7867993712425232,0.2471117377281189,1.122015357017517,286.021240234375,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.1849670410156,286.0205078125,1.0,0.528676450252533,1.0,1.0,0.0,1.0,-2.8448288440704346,2.844822406768799,6.511873834824655e-06,2.1995718479156494,1.0,1.0,0.0,116.90977478027344,159.0,44810.3125,0.0,1882.4842529296875,1.0,282.1553955078125,284.7919616699219,294.3436279296875,297.2574462890625,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796203136444092,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.49072265625,0.0,2055.742919921875,1895.4371337890625,0.0,3213.02197265625,1.0,1.0,0.0,3.0,1.0,0.0
12396240,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8515822291374207,0.3162485063076019,0.2865934371948242,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.9626963138580322,0.4482736587524414,0.4262091815471649,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.8483971357345581,0.3127340376377105,0.2203278541564941,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8629594445228577,0.3297695219516754,0.3142803013324737,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.7867993712425232,0.2471117377281189,1.122015357017517,286.021240234375,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.1849670410156,286.0205078125,1.0,0.528676450252533,1.0,1.0,0.0,1.0,-2.8448288440704346,2.844822406768799,6.511873834824655e-06,2.1995718479156494,1.0,1.0,0.0,116.90977478027344,159.0,44810.3125,0.0,1882.4842529296875,1.0,282.1553955078125,284.7919616699219,294.3436279296875,297.2574462890625,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796203136444092,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.49072265625,0.0,2055.742919921875,1895.4371337890625,0.0,3213.02197265625,1.0,1.0,0.0,3.0,1.0,0.0
12396300,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8314161896705627,0.3149871230125427,0.2859251797199249,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9362598657608032,0.44708913564682,0.4252153635025024,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8287157416343689,0.3118659257888794,0.2200703173875808,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8424669504165649,0.3290274739265442,0.3140480816364288,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.7669517993927002,0.2461499869823455,1.1198874711990356,285.87603759765625,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.16961669921875,285.86724853515625,1.0,0.5342538952827454,1.0,1.0,0.0,1.0,-2.839685440063477,2.839679002761841,6.48833520244807e-06,2.195589065551758,1.0,1.0,0.0,126.71619415283205,159.0,46084.69140625,0.0,1921.804443359375,1.0,281.89129638671875,284.6165771484375,294.3818054199219,297.42431640625,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888784646987915,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.6259765625,0.0,2055.742919921875,1895.4371337890625,0.0,3298.83984375,1.0,1.0,0.0,3.0,1.0,0.0
12396360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.8141965866088867,0.3136011064052582,0.285071313381195,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.9129379391670228,0.4462569952011108,0.4246267676353454,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.8117827773094177,0.3108857572078705,0.2196922898292541,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.825503945350647,0.3281736075878143,0.3136590719223022,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.7504616975784302,0.2450881898403167,1.11711585521698,285.83209228515625,284.95001220703125,295.8183288574219,291.3193359375,295.81689453125,297.1565246582031,285.8312072753906,1.0,0.5396560430526733,1.0,1.0,0.0,1.0,-2.8336992263793945,2.833692789077759,6.460983513534302e-06,2.1909492015838623,1.0,1.0,0.0,136.46438598632812,147.0,46249.05859375,0.0,1959.3365478515625,1.0,281.85528564453125,284.5765380859375,294.36993408203125,297.3749389648437,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925144672393799,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.5859375,0.0,2055.742919921875,1895.4371337890625,0.0,3333.71484375,1.0,1.0,0.0,3.0,1.0,0.0
12396420,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.800445020198822,0.310694009065628,0.2827974855899811,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8984009623527527,0.445119172334671,0.4237200617790222,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.7986089587211609,0.3087856471538543,0.2184855937957763,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.8132723569869995,0.3263095319271087,0.3122534155845642,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.738588273525238,0.2428344935178756,1.108641505241394,285.6373291015625,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.1351318359375,285.6360778808594,1.0,0.5409995913505554,1.0,1.0,0.0,1.0,-2.816559314727783,2.8165528774261475,6.383134405041346e-06,2.1777310371398926,1.0,1.0,0.0,143.27906799316406,135.0,47608.421875,0.0,1964.5634765625,1.0,281.5553894042969,284.35693359375,294.3981628417969,297.487548828125,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032772779464722,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.98486328125,0.0,2055.742919921875,1895.4371337890625,0.0,3434.114013671875,1.0,1.0,0.0,3.0,1.0,0.0
12396480,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.800445020198822,0.310694009065628,0.2827974855899811,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8984009623527527,0.445119172334671,0.4237200617790222,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.7986089587211609,0.3087856471538543,0.2184855937957763,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.8132723569869995,0.3263095319271087,0.3122534155845642,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.738588273525238,0.2428344935178756,1.108641505241394,285.6373291015625,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.1351318359375,285.6360778808594,1.0,0.5409995913505554,1.0,1.0,0.0,1.0,-2.816559314727783,2.8165528774261475,6.383134405041346e-06,2.1777310371398926,1.0,1.0,0.0,143.27906799316406,135.0,47608.421875,0.0,1964.5634765625,1.0,281.5553894042969,284.35693359375,294.3981628417969,297.487548828125,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032772779464722,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.98486328125,0.0,2055.742919921875,1895.4371337890625,0.0,3434.114013671875,1.0,1.0,0.0,3.0,1.0,0.0
12396540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.7984204292297363,0.307667076587677,0.280100405216217,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8984125852584839,0.4441854655742645,0.4228056669235229,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.7972747683525085,0.3065598309040069,0.2169460356235504,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8122654557228088,0.3242968916893005,0.3103759288787842,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7369086742401123,0.2404788732528686,1.0981266498565674,285.4365539550781,284.95001220703125,295.9654846191406,291.3959350585937,295.9640197753906,297.1169128417969,285.43511962890625,1.0,0.5372993350028992,1.0,1.0,0.0,1.0,-2.795477390289306,2.795470952987671,6.28783800493693e-06,2.161385297775269,1.0,1.0,0.0,142.0929412841797,123.0,48903.390625,0.0,1925.23291015625,1.0,281.25469970703125,284.1330871582031,294.42974853515625,297.5997009277344,293.1499938964844,293.1499938964844,280.95001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126797914505004,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8720703125,0.0,2055.742919921875,1895.4371337890625,0.0,3521.456298828125,1.0,1.0,0.0,3.0,1.0,0.0
12396600,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.7984204292297363,0.307667076587677,0.280100405216217,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8984125852584839,0.4441854655742645,0.4228056669235229,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.7972747683525085,0.3065598309040069,0.2169460356235504,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8122654557228088,0.3242968916893005,0.3103759288787842,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7369086742401123,0.2404788732528686,1.0981266498565674,285.4365539550781,284.95001220703125,295.9654846191406,291.3959350585937,295.9640197753906,297.1169128417969,285.43511962890625,1.0,0.5372993350028992,1.0,1.0,0.0,1.0,-2.795477390289306,2.795470952987671,6.28783800493693e-06,2.161385297775269,1.0,1.0,0.0,142.0929412841797,123.0,48903.390625,0.0,1925.23291015625,1.0,281.25469970703125,284.1330871582031,294.42974853515625,297.5997009277344,293.1499938964844,293.1499938964844,280.95001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126797914505004,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8720703125,0.0,2055.742919921875,1895.4371337890625,0.0,3521.456298828125,1.0,1.0,0.0,3.0,1.0,0.0
12396660,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8028877973556519,0.3045696318149566,0.2771764993667602,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.9059982299804688,0.4432370960712433,0.4217463433742523,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8024324178695679,0.3042576313018799,0.2152248620986938,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.817435622215271,0.3221878409385681,0.3082325160503387,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7406332492828369,0.238078698515892,1.086579203605652,285.231689453125,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.1005859375,285.2301025390625,1.0,0.5305957794189453,1.0,1.0,0.0,1.0,-2.77216911315918,2.772162914276123,6.18325975665357e-06,2.14328932762146,1.0,1.0,0.0,136.52169799804688,111.0,50143.09375,0.0,1862.2147216796875,1.0,280.95538330078125,283.9062805175781,294.4637756347656,297.71063232421875,293.1499938964844,293.1499938964844,280.6499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211524724960328,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.92236328125,0.0,2055.742919921875,1895.4371337890625,0.0,3599.790283203125,1.0,1.0,0.0,3.0,1.0,0.0
12396720,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8028877973556519,0.3045696318149566,0.2771764993667602,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.9059982299804688,0.4432370960712433,0.4217463433742523,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8024324178695679,0.3042576313018799,0.2152248620986938,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.817435622215271,0.3221878409385681,0.3082325160503387,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7406332492828369,0.238078698515892,1.086579203605652,285.231689453125,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.1005859375,285.2301025390625,1.0,0.5305957794189453,1.0,1.0,0.0,1.0,-2.77216911315918,2.772162914276123,6.18325975665357e-06,2.14328932762146,1.0,1.0,0.0,136.52169799804688,111.0,50143.09375,0.0,1862.2147216796875,1.0,280.95538330078125,283.9062805175781,294.4637756347656,297.71063232421875,293.1499938964844,293.1499938964844,280.6499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211524724960328,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.92236328125,0.0,2055.742919921875,1895.4371337890625,0.0,3599.790283203125,1.0,1.0,0.0,3.0,1.0,0.0
12396780,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8117162585258484,0.3013835251331329,0.2740796506404876,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9199907779693604,0.4421934187412262,0.4205122590065002,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8119611144065857,0.3018694818019867,0.2133709341287613,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8267374634742737,0.3199779391288757,0.3058947324752807,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7482612729072571,0.235626146197319,1.074326753616333,285.02313232421875,284.95001220703125,296.1116638183594,291.4729309082031,296.1101989746094,297.08544921875,285.0213928222656,1.0,0.5220317244529724,1.0,1.0,0.0,1.0,-2.7472026348114014,2.7471964359283447,6.072175438021077e-06,2.123887538909912,1.0,1.0,0.0,128.42356872558594,99.0,51338.265625,0.0,1785.804931640625,1.0,280.6553649902344,283.6766662597656,294.4989318847656,297.8208312988281,293.1499938964844,293.1499938964844,280.3500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289191365242004,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.794921875,0.0,2055.742919921875,1895.4371337890625,0.0,3671.229736328125,1.0,1.0,0.0,3.0,1.0,0.0
12396840,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8117162585258484,0.3013835251331329,0.2740796506404876,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9199907779693604,0.4421934187412262,0.4205122590065002,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8119611144065857,0.3018694818019867,0.2133709341287613,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8267374634742737,0.3199779391288757,0.3058947324752807,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7482612729072571,0.235626146197319,1.074326753616333,285.02313232421875,284.95001220703125,296.1116638183594,291.4729309082031,296.1101989746094,297.08544921875,285.0213928222656,1.0,0.5220317244529724,1.0,1.0,0.0,1.0,-2.7472026348114014,2.7471964359283447,6.072175438021077e-06,2.123887538909912,1.0,1.0,0.0,128.42356872558594,99.0,51338.265625,0.0,1785.804931640625,1.0,280.6553649902344,283.6766662597656,294.4989318847656,297.8208312988281,293.1499938964844,293.1499938964844,280.3500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289191365242004,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.794921875,0.0,2055.742919921875,1895.4371337890625,0.0,3671.229736328125,1.0,1.0,0.0,3.0,1.0,0.0
12396900,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8174407482147217,0.2997773885726928,0.2725254595279693,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9293842911720276,0.4416442215442657,0.4198765158653259,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8180100321769714,0.3006610870361328,0.2124321609735489,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.832855761051178,0.3188519179821014,0.3047011494636535,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7535272240638733,0.2343946248292923,1.0681241750717163,284.8659362792969,284.95001220703125,296.148193359375,291.4922180175781,296.1466979980469,297.0784606933594,284.85565185546875,1.0,0.5172922611236572,1.0,1.0,0.0,1.0,-2.7345542907714844,2.734548330307007,6.016264705976937e-06,2.1140496730804443,0.9984760880470276,0.9984760880470276,0.0,123.74705505371094,99.0,52448.1875,0.0,1744.909912109375,1.0,280.3913269042969,283.4919738769531,294.5397033691406,297.9830627441406,293.1499938964844,293.1499938964844,280.3500061035156,27281.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347959756851196,1.0,0.0,0.0,4.064550876617432,4.064579486846924,1.102347255255154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.83935546875,0.0,2055.81396484375,1895.4371337890625,0.0,3725.021484375,1.0,1.0,0.0,3.0,1.0,0.0
12396960,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8236525654792786,0.298116534948349,0.2708586454391479,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9396852850914,0.4410305619239807,0.4191162586212158,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8245691061019897,0.2994037866592407,0.2114221453666687,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8396776914596558,0.317673772573471,0.303413838148117,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7594914436340332,0.2331286519765854,1.0616120100021362,284.811279296875,284.95001220703125,296.1846618652344,291.51153564453125,296.18316650390625,297.0712585449219,284.8094787597656,1.0,0.5122945308685303,1.0,1.0,0.0,1.0,-2.7210512161254883,2.7210452556610107,5.956868790235603e-06,2.103550910949707,0.9969544410705566,0.9969544410705566,0.0,118.89523315429688,87.0,52488.03125,0.0,1702.2939453125,1.0,280.35528564453125,283.4447021484375,294.5347900390625,297.92926025390625,293.1499938964844,293.1499938964844,280.04998779296875,27363.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93609356880188,1.0,0.0,0.0,4.064155578613281,4.064184188842773,1.102132841879211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.85302734375,0.0,2055.956298828125,1895.4371337890625,0.0,3736.865234375,1.0,1.0,0.0,3.0,1.0,0.0
12397020,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.8348545432090759,0.2956015169620514,0.2684067487716675,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.9571930170059204,0.4400558471679687,0.417996197938919,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.8363116383552551,0.2974945604801178,0.2099287062883377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8521433472633362,0.3158715963363647,0.3014944195747375,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7705293893814087,0.2312241196632385,1.0519412755966189,284.6135559082031,284.95001220703125,296.23907470703125,291.5404052734375,296.2375793457031,297.0610656738281,284.6091613769531,1.0,0.5044984221458435,1.0,1.0,0.0,1.0,-2.7010366916656494,2.701030731201172,5.869365395483328e-06,2.087985754013061,0.9918654561042786,0.9918654561042786,0.0,111.21066284179688,87.0,53606.74609375,0.0,1637.5849609375,1.0,280.06512451171875,283.2250671386719,294.5757751464844,298.06280517578125,293.1499938964844,293.1499938964844,280.04998779296875,27577.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427661299705504,1.0,0.0,0.0,4.063122272491455,4.063150405883789,1.1015722520824056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.78369140625,0.0,2056.327392578125,1895.4371337890625,0.0,3797.566650390625,1.0,1.0,0.0,3.0,1.0,0.0
12397080,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971984863281,0.8391040563583374,0.2947763800621032,0.2675375640392303,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.9633592963218688,0.4397414922714233,0.4175706803798675,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971984863281,0.8407670855522156,0.2968622744083404,0.2093968838453292,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.8569194674491882,0.3152700662612915,0.3008083701133728,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.7747600674629211,0.2305880635976791,1.0485520362854004,284.59686279296875,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,297.0574645996094,284.59490966796875,1.0,0.5017647743225098,1.0,1.0,0.0,1.0,-2.693943738937378,2.6939377784729004,5.8384862313687336e-06,2.082458019256592,0.9904751181602478,0.9904751181602478,0.0,108.55754089355467,75.0,53592.27734375,0.0,1615.19189453125,1.0,280.05535888671875,283.2108764648437,294.57080078125,298.0355834960937,293.1499938964844,293.1499938964844,279.75,27648.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427074193954468,1.0,0.0,0.0,4.062778949737549,4.062807559967041,1.101386260415893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4169921875,0.0,2056.449951171875,1895.4371337890625,0.0,3797.033447265625,1.0,1.0,0.0,3.0,1.0,0.0
12397140,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.8598250150680542,0.2914193570613861,0.2641711831092834,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796081542969,0.9886545538902284,0.4383253455162048,0.4158882200717926,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.8623601198196411,0.2942467927932739,0.2073066532611847,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.8799872398376465,0.3127724826335907,0.2980949282646179,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.7950683236122131,0.2280057966709137,1.035219669342041,284.37969970703125,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.04302978515625,284.37762451171875,1.0,0.4906607866287231,1.0,1.0,0.0,1.0,-2.666082859039306,2.666077136993408,5.718027750845067e-06,2.060767412185669,0.9810813069343568,0.9810813069343568,0.0,97.7563934326172,63.0,54652.5078125,0.0,1526.5804443359375,1.0,279.7554016113281,282.9750671386719,294.60699462890625,298.1396179199219,293.1499938964844,293.1499938964844,279.45001220703125,28093.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948817491531372,1.0,0.0,0.0,4.060622692108154,4.060651302337647,1.1002175597241148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1005859375,0.0,2057.21630859375,1895.4371337890625,0.0,3852.302734375,1.0,1.0,0.0,3.0,1.0,0.0
12397200,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.8598250150680542,0.2914193570613861,0.2641711831092834,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796081542969,0.9886545538902284,0.4383253455162048,0.4158882200717926,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.8623601198196411,0.2942467927932739,0.2073066532611847,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.8799872398376465,0.3127724826335907,0.2980949282646179,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.7950683236122131,0.2280057966709137,1.035219669342041,284.37969970703125,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.04302978515625,284.37762451171875,1.0,0.4906607866287231,1.0,1.0,0.0,1.0,-2.666082859039306,2.666077136993408,5.718027750845067e-06,2.060767412185669,0.9810813069343568,0.9810813069343568,0.0,97.7563934326172,63.0,54652.5078125,0.0,1526.5804443359375,1.0,279.7554016113281,282.9750671386719,294.60699462890625,298.1396179199219,293.1499938964844,293.1499938964844,279.45001220703125,28093.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948817491531372,1.0,0.0,0.0,4.060622692108154,4.060651302337647,1.1002175597241148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1005859375,0.0,2057.21630859375,1895.4371337890625,0.0,3852.302734375,1.0,1.0,0.0,3.0,1.0,0.0
12397260,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.8798619508743286,0.2879713177680969,0.2608437538146972,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480407714844,0.9990000128746032,0.4375457465648651,0.4011648893356323,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.8833001852035522,0.2915044128894806,0.2052135169506073,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9020232558250428,0.3101336658000946,0.295362263917923,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.8136667013168335,0.2253337651491165,1.022014856338501,284.1481628417969,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,297.0316467285156,284.1443786621094,1.0,0.4783556163311004,1.0,1.0,0.0,1.0,-2.622778415679932,2.6227729320526123,5.5340301514661405e-06,2.0274152755737305,0.9685511589050292,0.9685511589050292,0.0,88.6373291015625,51.0,55469.94921875,0.0,1426.570068359375,1.0,279.4554443359375,282.7272644042969,294.6424560546875,298.2355041503906,293.1499938964844,293.1499938964844,279.1499938964844,28739.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954348921775818,1.0,0.0,0.0,4.057485103607178,4.05751371383667,1.098517827813339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0712890625,0.0,2058.316162109375,1895.4371337890625,0.0,3902.054931640625,1.0,1.0,0.0,3.0,1.0,0.0
12397320,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.8798619508743286,0.2879713177680969,0.2608437538146972,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480407714844,0.9990000128746032,0.4375457465648651,0.4011648893356323,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.8833001852035522,0.2915044128894806,0.2052135169506073,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9020232558250428,0.3101336658000946,0.295362263917923,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.8136667013168335,0.2253337651491165,1.022014856338501,284.1481628417969,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,297.0316467285156,284.1443786621094,1.0,0.4783556163311004,1.0,1.0,0.0,1.0,-2.622778415679932,2.6227729320526123,5.5340301514661405e-06,2.0274152755737305,0.9685511589050292,0.9685511589050292,0.0,88.6373291015625,51.0,55469.94921875,0.0,1426.570068359375,1.0,279.4554443359375,282.7272644042969,294.6424560546875,298.2355041503906,293.1499938964844,293.1499938964844,279.1499938964844,28739.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954348921775818,1.0,0.0,0.0,4.057485103607178,4.05751371383667,1.098517827813339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0712890625,0.0,2058.316162109375,1895.4371337890625,0.0,3902.054931640625,1.0,1.0,0.0,3.0,1.0,0.0
12397380,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88848876953125,0.8989970088005066,0.2843297719955444,0.2573969662189483,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.9990000128746032,0.4406248927116394,0.3717634379863739,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.9033086895942688,0.2885176241397857,0.2030035257339477,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.9245650768280028,0.3072453141212463,0.2924656867980957,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8298205733299255,0.2225070297718048,1.008392333984375,283.8877868652344,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0366516113281,283.88330078125,1.0,0.4639789760112762,1.0,1.0,0.0,1.0,-2.5607833862304688,2.5607781410217285,5.275147486827336e-06,1.9793109893798828,0.952323079109192,0.952323079109192,0.0,80.42198181152344,54.0,55936.73046875,0.0,1309.8671875,1.0,279.15545654296875,282.4591064453125,294.6724853515625,298.3023681640625,293.1499938964844,293.1499938964844,278.8500061035156,29676.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581727385520936,1.0,0.0,0.0,4.052921772003174,4.052950382232666,1.09604832232435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2685546875,0.0,2059.883056640625,1895.4371337890625,0.0,3936.28076171875,1.0,1.0,0.0,3.0,1.0,0.0
12397440,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88848876953125,0.8989970088005066,0.2843297719955444,0.2573969662189483,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.9990000128746032,0.4406248927116394,0.3717634379863739,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.9033086895942688,0.2885176241397857,0.2030035257339477,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.9245650768280028,0.3072453141212463,0.2924656867980957,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8298205733299255,0.2225070297718048,1.008392333984375,283.8877868652344,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0366516113281,283.88330078125,1.0,0.4639789760112762,1.0,1.0,0.0,1.0,-2.5607833862304688,2.5607781410217285,5.275147486827336e-06,1.9793109893798828,0.952323079109192,0.952323079109192,0.0,80.42198181152344,54.0,55936.73046875,0.0,1309.8671875,1.0,279.15545654296875,282.4591064453125,294.6724853515625,298.3023681640625,293.1499938964844,293.1499938964844,278.8500061035156,29676.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581727385520936,1.0,0.0,0.0,4.052921772003174,4.052950382232666,1.09604832232435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2685546875,0.0,2059.883056640625,1895.4371337890625,0.0,3936.28076171875,1.0,1.0,0.0,3.0,1.0,0.0
12397500,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70831298828125,0.9063255190849304,0.2825261056423187,0.2557251155376434,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.9990000128746032,0.4432454407215118,0.3608129322528839,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70819091796875,0.9113114476203918,0.2869853079319,0.2019008845090866,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076416015625,0.9335788488388062,0.3057568967342376,0.2910141348838806,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.8358556032180786,0.2210925072431564,1.0017207860946655,283.7060546875,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0447082519531,283.6926574707031,1.0,0.4584921002388,1.0,1.0,0.0,1.0,-2.5345160961151123,2.534510850906372,5.166863957128953e-06,1.958686709403992,0.942267119884491,0.942267119884491,0.0,77.37596893310547,54.0,56694.89453125,0.0,1263.85498046875,1.0,278.8915710449219,282.255859375,294.709228515625,298.441162109375,293.1499938964844,293.1499938964844,278.8500061035156,30285.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961555242538452,1.0,0.0,0.0,4.049939632415772,4.049968242645264,1.0944359019049443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0712890625,0.0,2060.886474609375,1895.4371337890625,0.0,3966.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
12397560,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.9113960862159728,0.28071990609169,0.2540133595466614,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6333923339844,0.9990000128746032,0.4458258152008056,0.3529781997203827,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.9169299006462096,0.2854055762290954,0.2007500827312469,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.9396246075630188,0.3042185306549072,0.2895002067089081,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.634521484375,0.8398484587669373,0.2196598649024963,0.9949671030044556,283.6333923339844,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0519104003906,283.6300354003906,1.0,0.4538141787052154,1.0,1.0,0.0,1.0,-2.51172423362732,2.511718988418579,5.074008186056744e-06,1.9408822059631348,0.9327065348625184,0.9327065348625184,0.0,75.11065673828125,57.0,56511.92578125,0.0,1226.25341796875,1.0,278.8554077148437,282.1970520019531,294.7044982910156,298.36700439453125,293.1499938964844,293.1499938964844,278.54998779296875,30977.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605753421783448,1.0,0.0,0.0,4.046545028686523,4.046573638916016,1.092602019525657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.51953125,0.0,2062.00830078125,1895.4371337890625,0.0,3957.712646484375,1.0,1.0,0.0,3.0,1.0,0.0
12397620,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39404296875,0.916728377342224,0.2772243320941925,0.2507973313331604,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39361572265625,0.9990000128746032,0.4503252804279327,0.3431782722473144,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3940124511719,0.9229528903961182,0.2822582125663757,0.1985121518373489,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3938903808594,0.9460134506225586,0.3011355102062225,0.2865386307239532,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3945617675781,0.8438448309898376,0.2168360650539398,0.9819744229316713,283.3935852050781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0622253417969,283.3907775878906,1.0,0.4465562105178833,1.0,1.0,0.0,1.0,-2.474219560623169,2.474214553833008,4.923025699099526e-06,1.9115550518035889,0.910004734992981,0.910004734992981,0.0,72.03419494628906,60.0,57217.5234375,0.0,1168.4857177734375,1.0,278.5555419921875,281.9455871582031,294.7424621582031,298.4474182128906,293.1499938964844,293.1499938964844,278.25,32742.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630104899406432,1.0,0.0,0.0,4.037835597991943,4.037865161895752,1.0879040246436489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1484375,0.0,2064.787353515625,1895.4371337890625,0.0,3979.37548828125,1.0,1.0,0.0,3.0,1.0,0.0
12397680,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39404296875,0.916728377342224,0.2772243320941925,0.2507973313331604,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39361572265625,0.9990000128746032,0.4503252804279327,0.3431782722473144,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3940124511719,0.9229528903961182,0.2822582125663757,0.1985121518373489,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3938903808594,0.9460134506225586,0.3011355102062225,0.2865386307239532,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3945617675781,0.8438448309898376,0.2168360650539398,0.9819744229316713,283.3935852050781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0622253417969,283.3907775878906,1.0,0.4465562105178833,1.0,1.0,0.0,1.0,-2.474219560623169,2.474214553833008,4.923025699099526e-06,1.9115550518035889,0.910004734992981,0.910004734992981,0.0,72.03419494628906,60.0,57217.5234375,0.0,1168.4857177734375,1.0,278.5555419921875,281.9455871582031,294.7424621582031,298.4474182128906,293.1499938964844,293.1499938964844,278.25,32742.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630104899406432,1.0,0.0,0.0,4.037835597991943,4.037865161895752,1.0879040246436489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1484375,0.0,2064.787353515625,1895.4371337890625,0.0,3979.37548828125,1.0,1.0,0.0,3.0,1.0,0.0
