time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397740,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16436767578125,0.9156742691993712,0.2736892998218536,0.2476352900266647,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1640014648437,0.9990000128746032,0.4534198343753814,0.3398730158805847,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1643371582031,0.92250394821167,0.2792184948921203,0.1963541805744171,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.16424560546875,0.945786714553833,0.2980312407016754,0.2835975289344787,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1648254394531,0.8429505228996277,0.2140218764543533,0.9692720770835876,283.1640014648437,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0648498535156,283.16168212890625,1.0,0.4415055215358734,1.0,1.0,0.0,1.0,-2.445055723190308,2.4450509548187256,4.807181539945304e-06,1.8887203931808472,0.8843128681182861,0.8843128681182861,0.0,70.46932983398438,63.0,58010.8671875,0.0,1128.1146240234375,1.0,278.2555847167969,281.7022705078125,294.7824401855469,298.5372314453125,293.1499938964844,293.1499938964844,278.54998779296875,35129.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659425616264344,1.0,0.0,0.0,4.025931358337402,4.025960922241211,1.0814986808327376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.89794921875,0.0,2068.3544921875,1895.4371337890625,0.0,4005.3779296875,1.0,1.0,0.0,3.0,1.0,0.0
12397800,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16436767578125,0.9156742691993712,0.2736892998218536,0.2476352900266647,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1640014648437,0.9990000128746032,0.4534198343753814,0.3398730158805847,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1643371582031,0.92250394821167,0.2792184948921203,0.1963541805744171,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.16424560546875,0.945786714553833,0.2980312407016754,0.2835975289344787,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1648254394531,0.8429505228996277,0.2140218764543533,0.9692720770835876,283.1640014648437,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0648498535156,283.16168212890625,1.0,0.4415055215358734,1.0,1.0,0.0,1.0,-2.445055723190308,2.4450509548187256,4.807181539945304e-06,1.8887203931808472,0.8843128681182861,0.8843128681182861,0.0,70.46932983398438,63.0,58010.8671875,0.0,1128.1146240234375,1.0,278.2555847167969,281.7022705078125,294.7824401855469,298.5372314453125,293.1499938964844,293.1499938964844,278.54998779296875,35129.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659425616264344,1.0,0.0,0.0,4.025931358337402,4.025960922241211,1.0814986808327376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.89794921875,0.0,2068.3544921875,1895.4371337890625,0.0,4005.3779296875,1.0,1.0,0.0,3.0,1.0,0.0
12397860,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3642578125,0.9132749438285828,0.2716474831104278,0.2453466653823852,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3647155761719,0.9990000128746032,0.4566019177436828,0.3390687704086303,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3642883300781,0.9206393361091614,0.2775403559207916,0.1948703080415725,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.9438905715942384,0.2961605191230774,0.2814226448535919,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3636779785156,0.8408363461494446,0.2121400237083435,0.9593305587768556,283.36474609375,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.0785827636719,283.3677062988281,1.0,0.4382606446743011,1.0,1.0,0.0,1.0,-2.424990177154541,2.424985647201538,4.728097792394692e-06,1.872899889945984,0.8647411465644836,0.8647411465644836,0.0,69.66461181640625,66.0,56668.19140625,0.0,1101.9713134765625,1.0,278.5445251464844,281.92974853515625,294.7665405273437,298.36383056640625,293.1499938964844,293.1499938964844,278.8500061035156,36933.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519639015197754,1.0,0.0,0.0,3.996157646179199,3.996187210083008,1.0655614914867328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.529296875,0.0,2043.0302734375,1895.4371337890625,0.0,3880.637451171875,0.9946882724761964,1.0,0.0,3.0,1.0,0.0
12397920,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3642578125,0.9132749438285828,0.2716474831104278,0.2453466653823852,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3647155761719,0.9990000128746032,0.4566019177436828,0.3390687704086303,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3642883300781,0.9206393361091614,0.2775403559207916,0.1948703080415725,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.9438905715942384,0.2961605191230774,0.2814226448535919,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3636779785156,0.8408363461494446,0.2121400237083435,0.9593305587768556,283.36474609375,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.0785827636719,283.3677062988281,1.0,0.4382606446743011,1.0,1.0,0.0,1.0,-2.424990177154541,2.424985647201538,4.728097792394692e-06,1.872899889945984,0.8647411465644836,0.8647411465644836,0.0,69.66461181640625,66.0,56668.19140625,0.0,1101.9713134765625,1.0,278.5445251464844,281.92974853515625,294.7665405273437,298.36383056640625,293.1499938964844,293.1499938964844,278.8500061035156,36933.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519639015197754,1.0,0.0,0.0,3.996157646179199,3.996187210083008,1.0655614914867328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.529296875,0.0,2043.0302734375,1895.4371337890625,0.0,3880.637451171875,0.9946882724761964,1.0,0.0,3.0,1.0,0.0
12397980,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.617919921875,0.9130892753601074,0.2709869146347046,0.2444921284914016,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6185913085937,0.9990000128746032,0.4609115719795227,0.3380700647830963,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.9208149909973145,0.2771299481391907,0.1943920850753784,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.9439622163772584,0.2956484854221344,0.2806501090526581,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.8403440713882446,0.2113731503486633,0.9547303318977356,283.6186218261719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.1063232421875,283.623046875,1.0,0.4367232322692871,1.0,1.0,0.0,1.0,-2.4157261848449707,2.4157214164733887,4.6916156861698255e-06,1.865489482879639,0.8489812016487122,0.8489812016487122,0.0,69.17735290527344,69.0,55385.52734375,0.0,1089.55859375,1.0,278.84405517578125,282.20416259765625,294.8031921386719,298.30401611328125,293.1499938964844,293.1499938964844,279.1499938964844,37684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390130043029784,1.0,0.0,0.0,3.9329683780670166,3.932997226715088,1.0321294894310995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.20703125,0.0,1965.5628662109373,1895.4371337890625,0.0,3763.46630859375,0.9812340140342712,1.0,0.0,3.0,1.0,0.0
12398040,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.617919921875,0.9130892753601074,0.2709869146347046,0.2444921284914016,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6185913085937,0.9990000128746032,0.4609115719795227,0.3380700647830963,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.9208149909973145,0.2771299481391907,0.1943920850753784,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.9439622163772584,0.2956484854221344,0.2806501090526581,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.8403440713882446,0.2113731503486633,0.9547303318977356,283.6186218261719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.1063232421875,283.623046875,1.0,0.4367232322692871,1.0,1.0,0.0,1.0,-2.4157261848449707,2.4157214164733887,4.6916156861698255e-06,1.865489482879639,0.8489812016487122,0.8489812016487122,0.0,69.17735290527344,69.0,55385.52734375,0.0,1089.55859375,1.0,278.84405517578125,282.20416259765625,294.8031921386719,298.30401611328125,293.1499938964844,293.1499938964844,279.1499938964844,37684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390130043029784,1.0,0.0,0.0,3.9329683780670166,3.932997226715088,1.0321294894310995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.20703125,0.0,1965.5628662109373,1895.4371337890625,0.0,3763.46630859375,0.9812340140342712,1.0,0.0,3.0,1.0,0.0
12398100,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994689941406,0.9129583835601808,0.2709432244300842,0.2443468868732452,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.9990000128746032,0.4633914828300476,0.3379978537559509,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997131347656,0.9208449125289916,0.2772038280963897,0.194366842508316,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80035400390625,0.9439762234687804,0.2957184612751007,0.2806011736392975,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.8401489853858948,0.2112742513418197,0.953823745250702,283.802001953125,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.12261962890625,283.8172912597656,1.0,0.4365225732326507,1.0,1.0,0.0,1.0,-2.414283275604248,2.414278745651245,4.6858317546139006e-06,1.8642735481262207,0.8430942893028259,0.8430942893028259,0.0,69.11415100097656,69.0,54316.6015625,0.0,1087.6861572265625,1.0,279.1054077148437,282.41534423828125,294.8031921386719,298.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,37797.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311403036117554,1.0,0.0,0.0,3.89728045463562,3.897309064865112,1.013483370115864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.87158203125,0.0,1920.3270263671875,1895.4371337890625,0.0,3691.589111328125,0.9735080003738404,1.0,0.0,3.0,1.0,0.0
12398160,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.9130076169967652,0.2710585296154022,0.2444212585687637,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.9990000128746032,0.4660740792751312,0.3380523324012756,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.921050786972046,0.2774785161018371,0.1945103704929351,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.9441614747047424,0.2959904670715332,0.2807922959327698,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.8401221036911011,0.2113528847694397,0.9538806080818176,283.8899841308594,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.140625,283.89508056640625,1.0,0.4366708099842071,1.0,1.0,0.0,1.0,-2.414905309677124,2.414900541305542,4.688075023295824e-06,1.8646644353866573,0.8369618058204651,0.8369618058204651,0.0,69.14010620117188,72.0,54217.02734375,0.0,1088.48974609375,1.0,279.1437072753906,282.4920654296875,294.84747314453125,298.2707824707031,293.1499938964844,293.1499938964844,279.45001220703125,37841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279537200927734,1.0,0.0,0.0,3.8626461029052734,3.8626744747161865,9.955500672731432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.46875,0.0,1876.627685546875,1895.4371337890625,0.0,3662.370849609375,0.9658445715904236,1.0,0.0,3.0,1.0,0.0
12398220,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.9120144844055176,0.2714992165565491,0.2447515279054641,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.9990000128746032,0.4717308580875397,0.3394913673400879,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.920578122138977,0.2784264683723449,0.1950796842575073,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.943586766719818,0.2968959212303161,0.2815335690975189,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.839472234249115,0.2118403911590576,0.9555898308753968,284.16607666015625,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.1771850585937,284.17138671875,1.0,0.4378673136234283,1.0,1.0,0.0,1.0,-2.420653820037842,2.42064905166626,4.710130269813817e-06,1.8689662218093872,0.8286564350128174,0.8286564350128174,0.0,69.57838439941406,75.0,53165.546875,0.0,1096.7420654296875,1.0,279.4431457519531,282.7812805175781,294.8899230957031,298.2453918457031,293.1499938964844,293.1499938964844,279.75,37644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182029962539672,1.0,0.0,0.0,3.799103975296021,3.799131393432617,9.63065076575731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.4111328125,0.0,1796.152099609375,1895.4371337890625,0.0,3572.5654296875,0.9517354369163512,1.0,0.0,3.0,1.0,0.0
12398280,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.9120144844055176,0.2714992165565491,0.2447515279054641,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.9990000128746032,0.4717308580875397,0.3394913673400879,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.920578122138977,0.2784264683723449,0.1950796842575073,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.943586766719818,0.2968959212303161,0.2815335690975189,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.839472234249115,0.2118403911590576,0.9555898308753968,284.16607666015625,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.1771850585937,284.17138671875,1.0,0.4378673136234283,1.0,1.0,0.0,1.0,-2.420653820037842,2.42064905166626,4.710130269813817e-06,1.8689662218093872,0.8286564350128174,0.8286564350128174,0.0,69.57838439941406,75.0,53165.546875,0.0,1096.7420654296875,1.0,279.4431457519531,282.7812805175781,294.8899230957031,298.2453918457031,293.1499938964844,293.1499938964844,279.75,37644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182029962539672,1.0,0.0,0.0,3.799103975296021,3.799131393432617,9.63065076575731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.4111328125,0.0,1796.152099609375,1895.4371337890625,0.0,3572.5654296875,0.9517354369163512,1.0,0.0,3.0,1.0,0.0
12398340,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388122558594,0.9099283814430236,0.2722111940383911,0.2453495264053344,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.9990000128746032,0.4776143431663513,0.3424218595027923,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389038085937,0.9191635251045228,0.2798013985157013,0.1959822624921798,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390869140625,0.9419867992401124,0.29820317029953,0.2826960384845733,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8381724953651428,0.2126857638359069,0.9590985774993896,284.4396057128906,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.2133178710937,284.4447631835937,1.0,0.4400959312915802,1.0,1.0,0.0,1.0,-2.4315850734710693,2.431580305099488,4.7525363697786815e-06,1.8773151636123653,0.8239795565605164,0.8239795565605164,0.0,70.45861053466797,78.0,52226.6875,0.0,1112.7261962890625,1.0,279.74273681640625,283.0648193359375,294.93017578125,298.2254333496094,293.1499938964844,293.1499938964844,280.04998779296875,37248.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093763828277588,1.0,0.0,0.0,3.7502601146698,3.7502870559692383,9.384606300955056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.9560546875,0.0,1734.0755615234375,1895.4371337890625,0.0,3490.8154296875,0.940731942653656,1.0,0.0,3.0,1.0,0.0
12398400,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388122558594,0.9099283814430236,0.2722111940383911,0.2453495264053344,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.9990000128746032,0.4776143431663513,0.3424218595027923,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389038085937,0.9191635251045228,0.2798013985157013,0.1959822624921798,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390869140625,0.9419867992401124,0.29820317029953,0.2826960384845733,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8381724953651428,0.2126857638359069,0.9590985774993896,284.4396057128906,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.2133178710937,284.4447631835937,1.0,0.4400959312915802,1.0,1.0,0.0,1.0,-2.4315850734710693,2.431580305099488,4.7525363697786815e-06,1.8773151636123653,0.8239795565605164,0.8239795565605164,0.0,70.45861053466797,78.0,52226.6875,0.0,1112.7261962890625,1.0,279.74273681640625,283.0648193359375,294.93017578125,298.2254333496094,293.1499938964844,293.1499938964844,280.04998779296875,37248.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093763828277588,1.0,0.0,0.0,3.7502601146698,3.7502870559692383,9.384606300955056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.9560546875,0.0,1734.0755615234375,1895.4371337890625,0.0,3490.8154296875,0.940731942653656,1.0,0.0,3.0,1.0,0.0
12398460,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8998233079910278,0.2710524797439575,0.2447244375944137,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.4807727336883545,0.3525165915489197,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.9091396927833556,0.2793627083301544,0.1959911882877349,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.9313876628875732,0.2976359128952026,0.2826080918312073,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.829806387424469,0.2114938646554947,0.9561337828636168,284.6984558105469,284.95001220703125,297.1206970214844,291.9964294433594,297.1190795898437,297.2260131835937,284.7026062011719,1.0,0.4427767395973205,1.0,1.0,0.0,1.0,-2.439309597015381,2.439304828643799,4.782775249623228e-06,1.883296489715576,0.8226705193519592,0.8226705193519592,0.0,72.58267974853516,81.0,51289.38671875,0.0,1130.341796875,1.0,280.0424194335937,283.3326110839844,294.9679260253906,298.206787109375,293.1499938964844,293.1499938964844,280.3500061035156,36763.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901277720928192,1.0,0.0,0.0,3.719860315322876,3.719886779785156,9.2330787992978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.5,0.0,1694.36865234375,1895.4371337890625,0.0,3415.4921875,0.9337136149406432,1.0,0.0,3.0,1.0,0.0
12398520,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8998233079910278,0.2710524797439575,0.2447244375944137,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.4807727336883545,0.3525165915489197,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.9091396927833556,0.2793627083301544,0.1959911882877349,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.9313876628875732,0.2976359128952026,0.2826080918312073,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.829806387424469,0.2114938646554947,0.9561337828636168,284.6984558105469,284.95001220703125,297.1206970214844,291.9964294433594,297.1190795898437,297.2260131835937,284.7026062011719,1.0,0.4427767395973205,1.0,1.0,0.0,1.0,-2.439309597015381,2.439304828643799,4.782775249623228e-06,1.883296489715576,0.8226705193519592,0.8226705193519592,0.0,72.58267974853516,81.0,51289.38671875,0.0,1130.341796875,1.0,280.0424194335937,283.3326110839844,294.9679260253906,298.206787109375,293.1499938964844,293.1499938964844,280.3500061035156,36763.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901277720928192,1.0,0.0,0.0,3.719860315322876,3.719886779785156,9.2330787992978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.5,0.0,1694.36865234375,1895.4371337890625,0.0,3415.4921875,0.9337136149406432,1.0,0.0,3.0,1.0,0.0
12398580,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8916020393371582,0.2711987793445587,0.2446544766426086,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.4838846623897552,0.3619588017463684,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9013282656669616,0.2801142930984497,0.1963922828435897,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9223223328590392,0.2981955707073211,0.2829796373844147,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8226025700569153,0.2112912833690643,0.9545905590057372,284.9443664550781,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2310791015625,284.9481811523437,1.0,0.4458285570144653,1.0,1.0,0.0,1.0,-2.449639320373535,2.449634313583374,4.823200470127631e-06,1.891207456588745,0.8245308995246887,0.8245308995246887,0.0,74.71652221679688,84.0,50425.41796875,0.0,1151.1195068359375,1.0,280.34228515625,283.587158203125,295.0018920898437,298.1864318847656,293.1499938964844,293.1499938964844,280.6499938964844,36253.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934893012046814,1.0,0.0,0.0,3.7088000774383545,3.7088265419006334,9.178255595543304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.814453125,0.0,1677.5306396484375,1895.4371337890625,0.0,3342.823486328125,0.9309239387512208,1.0,0.0,3.0,1.0,0.0
12398640,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8916020393371582,0.2711987793445587,0.2446544766426086,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.4838846623897552,0.3619588017463684,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9013282656669616,0.2801142930984497,0.1963922828435897,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9223223328590392,0.2981955707073211,0.2829796373844147,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8226025700569153,0.2112912833690643,0.9545905590057372,284.9443664550781,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2310791015625,284.9481811523437,1.0,0.4458285570144653,1.0,1.0,0.0,1.0,-2.449639320373535,2.449634313583374,4.823200470127631e-06,1.891207456588745,0.8245308995246887,0.8245308995246887,0.0,74.71652221679688,84.0,50425.41796875,0.0,1151.1195068359375,1.0,280.34228515625,283.587158203125,295.0018920898437,298.1864318847656,293.1499938964844,293.1499938964844,280.6499938964844,36253.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934893012046814,1.0,0.0,0.0,3.7088000774383545,3.7088265419006334,9.178255595543304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.814453125,0.0,1677.5306396484375,1895.4371337890625,0.0,3342.823486328125,0.9309239387512208,1.0,0.0,3.0,1.0,0.0
12398700,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8884207010269165,0.2715554535388946,0.2449090629816055,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.4855911433696747,0.3661321401596069,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8983959555625916,0.2807327806949615,0.1967818886041641,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9187858700752258,0.2987138032913208,0.2834151685237884,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8197529315948486,0.2114165276288986,0.954940140247345,285.1087341308594,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.2350158691406,285.1222839355469,1.0,0.4475330710411072,1.0,1.0,0.0,1.0,-2.4563686847686768,2.4563639163970947,4.849688139074715e-06,1.8963912725448608,0.8271685242652893,0.8271685242652893,0.0,75.7461929321289,84.0,49566.1796875,0.0,1163.2352294921875,1.0,280.60028076171875,283.7729187011719,294.9960327148437,298.0760498046875,293.1499938964844,293.1499938964844,280.6499938964844,35976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876312375068665,1.0,0.0,0.0,3.710217475891113,3.7102439403533936,9.185271778733296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.22412109375,0.0,1677.0819091796875,1895.4371337890625,0.0,3288.04833984375,0.9311027526855468,1.0,0.0,3.0,1.0,0.0
12398760,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8858456611633301,0.2720763087272644,0.2453660815954208,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9990000128746032,0.4874615371227264,0.3699386119842529,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.896033525466919,0.2815057635307312,0.1973100453615188,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.9159089922904968,0.2993823885917663,0.2840307950973511,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.817384660243988,0.2116804718971252,0.9560429453849792,285.1819763183594,284.95001220703125,297.2581787109375,292.0587158203125,297.25665283203125,297.240478515625,285.1853332519531,1.0,0.4493626654148102,1.0,1.0,0.0,1.0,-2.464188575744629,2.464183807373047,4.8805786718730815e-06,1.9024240970611568,0.8295034766197205,0.8295034766197205,0.0,76.74901580810547,87.0,49661.53125,0.0,1176.578369140625,1.0,280.642333984375,283.8314514160156,295.0345153808594,298.1708374023437,293.1499938964844,293.1499938964844,280.95001220703125,35741.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886185348033905,1.0,0.0,0.0,3.717214107513428,3.717240571975708,9.219947401106764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.29931640625,0.0,1683.47314453125,1895.4371337890625,0.0,3274.515625,0.932414412498474,1.0,0.0,3.0,1.0,0.0
12398820,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8810612559318542,0.2733249366283417,0.2464681714773178,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.9990000128746032,0.4914716780185699,0.3775421977043152,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8916792869567871,0.2832818925380707,0.1985293328762054,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.9106603264808656,0.3009459674358368,0.2854830324649811,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8129853010177612,0.2124347537755966,0.9593355655670166,285.4102783203125,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.2530517578125,285.4132080078125,1.0,0.453341394662857,1.0,1.0,0.0,1.0,-2.481811046600342,2.4818060398101807,4.9506197683513165e-06,1.916049599647522,0.837460458278656,0.837460458278656,0.0,78.8448715209961,90.0,48973.546875,0.0,1206.24267578125,1.0,280.9424133300781,284.06524658203125,295.0658264160156,298.1593322753906,293.1499938964844,293.1499938964844,281.25,35252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794998526573181,1.0,0.0,0.0,3.744210004806519,3.744236469268799,9.354351391266392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.9853515625,0.0,1711.5469970703125,1895.4371337890625,0.0,3211.893310546875,0.9380247592926024,1.0,0.0,3.0,1.0,0.0
12398880,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8810612559318542,0.2733249366283417,0.2464681714773178,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.9990000128746032,0.4914716780185699,0.3775421977043152,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8916792869567871,0.2832818925380707,0.1985293328762054,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.9106603264808656,0.3009459674358368,0.2854830324649811,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8129853010177612,0.2124347537755966,0.9593355655670166,285.4102783203125,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.2530517578125,285.4132080078125,1.0,0.453341394662857,1.0,1.0,0.0,1.0,-2.481811046600342,2.4818060398101807,4.9506197683513165e-06,1.916049599647522,0.837460458278656,0.837460458278656,0.0,78.8448715209961,90.0,48973.546875,0.0,1206.24267578125,1.0,280.9424133300781,284.06524658203125,295.0658264160156,298.1593322753906,293.1499938964844,293.1499938964844,281.25,35252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794998526573181,1.0,0.0,0.0,3.744210004806519,3.744236469268799,9.354351391266392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.9853515625,0.0,1711.5469970703125,1895.4371337890625,0.0,3211.893310546875,0.9380247592926024,1.0,0.0,3.0,1.0,0.0
12398940,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8766995072364807,0.2748105227947235,0.2478053271770477,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.9990000128746032,0.495769202709198,0.3851746618747711,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.88775634765625,0.2853322327136993,0.1999548375606537,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.9060183763504028,0.3027655184268951,0.2872008979320526,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8089189529418945,0.2134333848953247,0.9638392329216005,285.630126953125,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.26708984375,285.6325988769531,1.0,0.457703560590744,1.0,1.0,0.0,1.0,-2.5017733573913574,2.5017683506011963,5.030628017266281e-06,1.9315093755722048,0.8482958674430847,0.8482958674430847,0.0,81.06057739257812,93.0,48340.26171875,0.0,1239.643310546875,1.0,281.24267578125,284.28985595703125,295.0949401855469,298.1495666503906,293.1499938964844,293.1499938964844,281.54998779296875,34801.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733634948730469,1.0,0.0,0.0,3.7883009910583496,3.788327932357788,9.575958301866194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.03955078125,0.0,1760.8935546875,1895.4371337890625,0.0,3154.359619140625,0.9474605321884156,1.0,0.0,3.0,1.0,0.0
12399000,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8766995072364807,0.2748105227947235,0.2478053271770477,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.9990000128746032,0.495769202709198,0.3851746618747711,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.88775634765625,0.2853322327136993,0.1999548375606537,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.9060183763504028,0.3027655184268951,0.2872008979320526,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8089189529418945,0.2134333848953247,0.9638392329216005,285.630126953125,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.26708984375,285.6325988769531,1.0,0.457703560590744,1.0,1.0,0.0,1.0,-2.5017733573913574,2.5017683506011963,5.030628017266281e-06,1.9315093755722048,0.8482958674430847,0.8482958674430847,0.0,81.06057739257812,93.0,48340.26171875,0.0,1239.643310546875,1.0,281.24267578125,284.28985595703125,295.0949401855469,298.1495666503906,293.1499938964844,293.1499938964844,281.54998779296875,34801.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733634948730469,1.0,0.0,0.0,3.7883009910583496,3.788327932357788,9.575958301866194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.03955078125,0.0,1760.8935546875,1895.4371337890625,0.0,3154.359619140625,0.9474605321884156,1.0,0.0,3.0,1.0,0.0
12399060,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.8707177042961121,0.2761713862419128,0.2492153495550155,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.9990000128746032,0.4997548162937164,0.3953027427196502,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.8822035193443298,0.2873451709747314,0.2014798671007156,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.899870753288269,0.304531991481781,0.2890296876430511,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8032731413841248,0.2144285142421722,0.9689429998397828,285.7059020996094,284.95001220703125,297.4528503417969,292.13726806640625,297.3905639648437,297.27752685546875,285.6949157714844,1.0,0.4623372852802276,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.525786638259888,1.610731601715088,0.9150550365447998,1.0383487939834597,0.8595828413963318,0.8595828413963318,0.0,83.5167465209961,96.0,44583.984375,0.0,1277.0826416015625,1.0,281.54302978515625,284.3303527832031,295.0980834960937,298.02105712890625,293.1499938964844,293.1499938964844,281.8500061035156,34545.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643220663070679,1.0,0.0,0.0,3.844244718551636,3.844272136688232,9.860872296485468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.2568359375,0.0,1827.5426025390625,1895.4371337890625,0.0,3069.545654296875,0.959635615348816,1.0,0.0,3.0,1.0,0.0
12399120,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.8707177042961121,0.2761713862419128,0.2492153495550155,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.9990000128746032,0.4997548162937164,0.3953027427196502,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.8822035193443298,0.2873451709747314,0.2014798671007156,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.899870753288269,0.304531991481781,0.2890296876430511,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8032731413841248,0.2144285142421722,0.9689429998397828,285.7059020996094,284.95001220703125,297.4528503417969,292.13726806640625,297.3905639648437,297.27752685546875,285.6949157714844,1.0,0.4623372852802276,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.525786638259888,1.610731601715088,0.9150550365447998,1.0383487939834597,0.8595828413963318,0.8595828413963318,0.0,83.5167465209961,96.0,44583.984375,0.0,1277.0826416015625,1.0,281.54302978515625,284.3303527832031,295.0980834960937,298.02105712890625,293.1499938964844,293.1499938964844,281.8500061035156,34545.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643220663070679,1.0,0.0,0.0,3.844244718551636,3.844272136688232,9.860872296485468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.2568359375,0.0,1827.5426025390625,1895.4371337890625,0.0,3069.545654296875,0.959635615348816,1.0,0.0,3.0,1.0,0.0
12399180,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8636748194694519,0.2763757407665252,0.2497491985559463,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9990000128746032,0.5020876526832581,0.4058985710144043,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.8757510185241699,0.2884082198143005,0.2024595439434051,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8929335474967957,0.305406391620636,0.2901668846607208,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202392578125,0.796783983707428,0.2147518396377563,0.9716514348983764,285.6184387207031,284.95001220703125,297.5141906738281,292.15972900390625,297.32733154296875,297.27313232421875,285.61572265625,1.0,0.4671370685100555,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.544950246810913,0.3103305697441101,2.234619617462158,-0.2646809816360473,0.8681614398956299,0.8681614398956299,0.0,86.17453002929688,99.0,39260.12109375,0.0,1314.132568359375,1.0,281.8434143066406,284.2520751953125,295.0224304199219,297.6155090332031,293.1499938964844,293.1499938964844,282.1499938964844,34633.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347410559654236,1.0,0.0,0.0,3.896538257598877,3.896566152572632,1.0130972896149617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.88134765625,0.0,1894.1014404296875,1895.4371337890625,0.0,2792.622802734375,0.9712929129600524,1.0,0.0,3.0,1.0,0.0
12399240,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8636748194694519,0.2763757407665252,0.2497491985559463,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9990000128746032,0.5020876526832581,0.4058985710144043,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.8757510185241699,0.2884082198143005,0.2024595439434051,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8929335474967957,0.305406391620636,0.2901668846607208,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202392578125,0.796783983707428,0.2147518396377563,0.9716514348983764,285.6184387207031,284.95001220703125,297.5141906738281,292.15972900390625,297.32733154296875,297.27313232421875,285.61572265625,1.0,0.4671370685100555,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.544950246810913,0.3103305697441101,2.234619617462158,-0.2646809816360473,0.8681614398956299,0.8681614398956299,0.0,86.17453002929688,99.0,39260.12109375,0.0,1314.132568359375,1.0,281.8434143066406,284.2520751953125,295.0224304199219,297.6155090332031,293.1499938964844,293.1499938964844,282.1499938964844,34633.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347410559654236,1.0,0.0,0.0,3.896538257598877,3.896566152572632,1.0130972896149617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.88134765625,0.0,1894.1014404296875,1895.4371337890625,0.0,2792.622802734375,0.9712929129600524,1.0,0.0,3.0,1.0,0.0
12399300,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8596282005310059,0.2764527499675751,0.2497531473636627,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.5030136704444885,0.4117128849029541,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.872010350227356,0.2889019846916199,0.2027729004621505,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.8889355659484863,0.3057839870452881,0.2904984951019287,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7930198907852173,0.2148350924253463,0.9720670580863952,285.756591796875,284.95001220703125,297.54412841796875,292.1702575683594,297.3311462402344,297.2693176269531,285.7674865722656,1.0,0.4695434272289276,0.0,0.0,1.0,1.0,-2.553216457366944,1.680543391557876e-05,2.553199529647827,-0.5765368342399597,0.8748407959938049,0.8748407959938049,0.0,87.6656723022461,99.0,38286.296875,0.0,1332.412841796875,1.0,282.1051940917969,284.4210205078125,294.9839172363281,297.406494140625,293.1499938964844,293.1499938964844,282.1499938964844,34535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132427930831909,1.0,0.0,0.0,3.923460960388184,3.9234890937805176,1.027145458465384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.79248046875,0.0,1927.8717041015625,1895.4371337890625,0.0,2593.08740234375,0.977324903011322,1.0,0.0,3.0,1.0,0.0
12399360,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.8562563061714172,0.2768721282482147,0.2500656843185425,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.9990000128746032,0.5041400194168091,0.417197436094284,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.8688672780990601,0.2896773219108581,0.2032772898674011,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8854934573173523,0.3064083456993103,0.2910514175891876,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.7897303104400635,0.2150884270668029,0.9731571674346924,285.8080749511719,284.95001220703125,297.5735778808594,292.18035888671875,297.33697509765625,297.2682189941406,285.8095092773437,1.0,0.4719272255897522,0.0126303173601627,0.0126303173601627,1.0,1.0,-2.5627601146698,1.4982719221734442e-05,2.5627450942993164,-0.578658401966095,0.8811308741569519,0.8811308741569519,0.0,89.2001953125,102.0,38353.84375,0.0,1351.252685546875,1.0,282.14373779296875,284.4605407714844,295.0352783203125,297.4841003417969,293.1499938964844,293.1499938964844,282.45001220703125,34430.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80031418800354,1.0,0.0,0.0,3.9538896083831774,3.953918218612671,1.0431393775434117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.1845703125,0.0,1966.6058349609373,1895.4371337890625,0.0,2474.2978515625,0.9839915037155152,1.0,0.0,3.0,1.0,0.0
12399420,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8511753082275391,0.2782262563705444,0.2512033879756927,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.9990000128746032,0.5068517923355103,0.4268436431884765,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8641805052757263,0.2916953265666961,0.2046333700418472,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8801755905151367,0.3080738484859466,0.2925698757171631,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7845515608787537,0.215903177857399,0.9767234921455384,286.0072631835937,284.95001220703125,297.6308898925781,292.1992492675781,297.3519287109375,297.270751953125,286.0086364746094,1.0,0.47675621509552,0.0378909520804882,0.0378909520804882,1.0,1.0,-2.583454132080078,0.0002363794483244,2.5832176208496094,-0.5830299854278564,0.8968772292137146,0.8968772292137146,0.0,92.07333374023438,105.0,37503.05859375,0.0,1390.579345703125,1.0,282.44415283203125,284.6718444824219,295.1123352050781,297.5014038085937,293.1499938964844,293.1499938964844,282.75,34183.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798941731452942,1.0,0.0,0.0,4.021054267883301,4.021083354949951,1.0788799045258202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.33203125,0.0,2053.951416015625,1895.4371337890625,0.0,2289.190185546875,0.9988378286361694,1.0,0.0,3.0,1.0,0.0
12399480,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8511753082275391,0.2782262563705444,0.2512033879756927,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.9990000128746032,0.5068517923355103,0.4268436431884765,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8641805052757263,0.2916953265666961,0.2046333700418472,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8801755905151367,0.3080738484859466,0.2925698757171631,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7845515608787537,0.215903177857399,0.9767234921455384,286.0072631835937,284.95001220703125,297.6308898925781,292.1992492675781,297.3519287109375,297.270751953125,286.0086364746094,1.0,0.47675621509552,0.0378909520804882,0.0378909520804882,1.0,1.0,-2.583454132080078,0.0002363794483244,2.5832176208496094,-0.5830299854278564,0.8968772292137146,0.8968772292137146,0.0,92.07333374023438,105.0,37503.05859375,0.0,1390.579345703125,1.0,282.44415283203125,284.6718444824219,295.1123352050781,297.5014038085937,293.1499938964844,293.1499938964844,282.75,34183.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798941731452942,1.0,0.0,0.0,4.021054267883301,4.021083354949951,1.0788799045258202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.33203125,0.0,2053.951416015625,1895.4371337890625,0.0,2289.190185546875,0.9988378286361694,1.0,0.0,3.0,1.0,0.0
12399540,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8475691676139832,0.2800663113594055,0.2528156042098999,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.9990000128746032,0.5102205276489258,0.4352912902832031,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.8609617352485657,0.2941947281360626,0.2063451111316681,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.876316487789154,0.3101784586906433,0.2945243120193481,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7807316184043884,0.2170755565166473,0.9819254279136658,286.2245178222656,284.95001220703125,297.6860046386719,292.21649169921875,297.370849609375,297.2790832519531,286.22711181640625,1.0,0.4817262589931488,0.0631515905261039,0.0631515905261039,1.0,1.0,-2.6061952114105225,0.0023891439195722,2.6038060188293457,-0.5859202146530151,0.9156140685081482,0.9156140685081482,0.0,94.79315185546876,108.0,36532.5,0.0,1432.5150146484375,1.0,282.74444580078125,284.9037170410156,295.1671447753906,297.50653076171875,293.1499938964844,293.1499938964844,282.45001220703125,32697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674548625946045,1.0,0.0,0.0,4.03805685043335,4.0380859375,1.0880231684495811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.8251953125,0.0,2064.7138671875,1895.4371337890625,0.0,2178.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
