time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399600,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8475691676139832,0.2800663113594055,0.2528156042098999,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.9990000128746032,0.5102205276489258,0.4352912902832031,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.8609617352485657,0.2941947281360626,0.2063451111316681,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.876316487789154,0.3101784586906433,0.2945243120193481,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7807316184043884,0.2170755565166473,0.9819254279136658,286.2245178222656,284.95001220703125,297.6860046386719,292.21649169921875,297.370849609375,297.2790832519531,286.22711181640625,1.0,0.4817262589931488,0.0631515905261039,0.0631515905261039,1.0,1.0,-2.6061952114105225,0.0023891439195722,2.6038060188293457,-0.5859202146530151,0.9156140685081482,0.9156140685081482,0.0,94.79315185546876,108.0,36532.5,0.0,1432.5150146484375,1.0,282.74444580078125,284.9037170410156,295.1671447753906,297.50653076171875,293.1499938964844,293.1499938964844,282.45001220703125,32697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674548625946045,1.0,0.0,0.0,4.03805685043335,4.0380859375,1.0880231684495811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.8251953125,0.0,2064.7138671875,1895.4371337890625,0.0,2178.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
12399660,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05633544921875,0.8427122235298157,0.2806864976882934,0.2538706362247467,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561218261719,0.9990000128746032,0.5123293995857239,0.445065975189209,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.8566228151321411,0.2957652807235718,0.2077595293521881,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.8713464736938477,0.3114191889762878,0.2961078584194183,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7759601473808289,0.2176461666822433,0.9860450029373168,286.0561828613281,284.95001220703125,297.73883056640625,292.23211669921875,297.380126953125,297.2757568359375,286.0556335449219,1.0,0.4867200851440429,0.0681166797876358,0.0681166797876358,1.0,1.0,-2.627764940261841,0.0038046247791498,2.623960494995117,-0.5892017483711243,0.9289740920066832,0.9289740920066832,0.0,97.83663940429688,96.0,38035.8359375,0.0,1474.9932861328125,1.0,282.455322265625,284.7049255371094,295.2964172363281,297.7967834472656,293.1499938964844,293.1499938964844,282.1499938964844,31574.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856717705726624,1.0,0.0,0.0,4.043606758117676,4.043635845184326,1.0910159744526029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.73681640625,0.0,2062.961669921875,1895.4371337890625,0.0,2341.21044921875,1.0,1.0,0.0,3.0,1.0,0.0
12399720,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05633544921875,0.8427122235298157,0.2806864976882934,0.2538706362247467,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561218261719,0.9990000128746032,0.5123293995857239,0.445065975189209,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.8566228151321411,0.2957652807235718,0.2077595293521881,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.8713464736938477,0.3114191889762878,0.2961078584194183,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7759601473808289,0.2176461666822433,0.9860450029373168,286.0561828613281,284.95001220703125,297.73883056640625,292.23211669921875,297.380126953125,297.2757568359375,286.0556335449219,1.0,0.4867200851440429,0.0681166797876358,0.0681166797876358,1.0,1.0,-2.627764940261841,0.0038046247791498,2.623960494995117,-0.5892017483711243,0.9289740920066832,0.9289740920066832,0.0,97.83663940429688,96.0,38035.8359375,0.0,1474.9932861328125,1.0,282.455322265625,284.7049255371094,295.2964172363281,297.7967834472656,293.1499938964844,293.1499938964844,282.1499938964844,31574.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856717705726624,1.0,0.0,0.0,4.043606758117676,4.043635845184326,1.0910159744526029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.73681640625,0.0,2062.961669921875,1895.4371337890625,0.0,2341.21044921875,1.0,1.0,0.0,3.0,1.0,0.0
12399780,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8429194688796997,0.2799672484397888,0.2534682750701904,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9990000128746032,0.5132824778556824,0.4440159499645233,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8579257726669312,0.2962168157100677,0.2082334458827972,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.8723728060722351,0.3115371465682983,0.2964438796043396,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7764089703559875,0.2172998189926147,0.9853963255882264,285.8542175292969,284.95001220703125,297.7892150878906,292.24615478515625,297.3798522949219,297.26080322265625,285.8522644042969,1.0,0.4858111143112182,0.0730817764997482,0.0730817764997482,1.0,1.0,-2.6262423992156982,0.0055473744869232,2.620695114135742,-0.5867223143577576,0.9393818378448486,0.9393818378448486,0.0,97.55294799804688,84.0,39321.56640625,0.0,1471.6373291015625,1.0,282.1554870605469,284.48004150390625,295.3211975097656,297.9287109375,293.1499938964844,293.1499938964844,281.8500061035156,30774.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046911358833313,1.0,0.0,0.0,4.047544002532959,4.047573089599609,1.0931416909443217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.5322265625,0.0,2061.68017578125,1895.4371337890625,0.0,2514.39208984375,1.0,1.0,0.0,3.0,1.0,0.0
12399840,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8429194688796997,0.2799672484397888,0.2534682750701904,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9990000128746032,0.5132824778556824,0.4440159499645233,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8579257726669312,0.2962168157100677,0.2082334458827972,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.8723728060722351,0.3115371465682983,0.2964438796043396,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7764089703559875,0.2172998189926147,0.9853963255882264,285.8542175292969,284.95001220703125,297.7892150878906,292.24615478515625,297.3798522949219,297.26080322265625,285.8522644042969,1.0,0.4858111143112182,0.0730817764997482,0.0730817764997482,1.0,1.0,-2.6262423992156982,0.0055473744869232,2.620695114135742,-0.5867223143577576,0.9393818378448486,0.9393818378448486,0.0,97.55294799804688,84.0,39321.56640625,0.0,1471.6373291015625,1.0,282.1554870605469,284.48004150390625,295.3211975097656,297.9287109375,293.1499938964844,293.1499938964844,281.8500061035156,30774.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046911358833313,1.0,0.0,0.0,4.047544002532959,4.047573089599609,1.0931416909443217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.5322265625,0.0,2061.68017578125,1895.4371337890625,0.0,2514.39208984375,1.0,1.0,0.0,3.0,1.0,0.0
12399900,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.845073401927948,0.2793392837047577,0.2529685199260711,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9990000128746032,0.5140873789787292,0.4395949840545654,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.860795259475708,0.2962045073509216,0.2082631736993789,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.8751913905143738,0.3113332986831665,0.2963096499443054,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.7786216139793396,0.2168973535299301,0.983788013458252,285.69488525390625,284.95001220703125,297.8134460449219,292.25262451171875,297.3806457519531,297.2547912597656,285.6834716796875,1.0,0.4837040603160858,0.0755643248558044,0.0755643248558044,1.0,1.0,-2.618279218673706,0.0066185621544718,2.6116607189178467,-0.5837605595588684,0.9428127408027648,0.9428127408027648,0.0,96.24107360839844,84.0,40398.546875,0.0,1455.042236328125,1.0,281.8916320800781,284.2933654785156,295.34490966796875,298.07159423828125,293.1499938964844,293.1499938964844,281.8500061035156,30485.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148511648178101,1.0,0.0,0.0,4.048961639404297,4.048990249633789,1.0939073717963763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.47705078125,0.0,2061.2119140625,1895.4371337890625,0.0,2607.937255859375,1.0,1.0,0.0,3.0,1.0,0.0
12399960,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.848208487033844,0.2785466313362121,0.2522380352020263,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.9990000128746032,0.5152129530906677,0.4332765340805053,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8647587299346924,0.2960458099842071,0.2081357091665268,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8791393637657166,0.3109655678272247,0.2959523499011993,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.781798243522644,0.2163555920124054,0.981298327445984,285.6325378417969,284.95001220703125,297.8370361328125,292.2587280273437,297.38238525390625,297.2500915527344,285.6298522949219,1.0,0.4806627929210663,0.0780021399259567,0.0780021399259567,1.0,1.0,-2.6062419414520264,0.0078142238780856,2.5984277725219727,-0.5797770023345947,0.9466885924339294,0.9466885924339294,0.0,94.36056518554688,87.0,40376.26953125,0.0,1430.5947265625,1.0,281.8553771972656,284.2413330078125,295.3136901855469,297.99395751953125,293.1499938964844,293.1499938964844,281.54998779296875,30240.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187175393104553,1.0,0.0,0.0,4.050159931182861,4.0501885414123535,1.0945549320240389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6357421875,0.0,2060.812744140625,1895.4371337890625,0.0,2643.692138671875,1.0,1.0,0.0,3.0,1.0,0.0
12400020,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8491702675819397,0.2767667770385742,0.250673770904541,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.9990000128746032,0.517765998840332,0.4290725588798523,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8671193718910217,0.2955501079559326,0.2078087925910949,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.8811742663383484,0.3099918663501739,0.2950786650180816,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7828751802444458,0.2150735557079315,0.9757013320922852,285.409423828125,284.95001220703125,297.8822326660156,292.2698669433594,297.3872985839844,297.24322509765625,285.4071960449219,1.0,0.4778928756713867,0.0828777700662612,0.0828777700662612,1.0,1.0,-2.591129302978516,0.0108189275488257,2.580310344696045,-0.5735204219818115,0.950981855392456,0.950981855392456,0.0,92.8735809326172,90.0,41425.83984375,0.0,1404.0576171875,1.0,281.5554504394531,284.00201416015625,295.3075866699219,298.0487060546875,293.1499938964844,293.1499938964844,281.25,29932.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289642333984375,1.0,0.0,0.0,4.051668167114258,4.05169677734375,1.095370407711016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.42333984375,0.0,2060.306884765625,1895.4371337890625,0.0,2738.805419921875,1.0,1.0,0.0,3.0,1.0,0.0
12400080,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8491702675819397,0.2767667770385742,0.250673770904541,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.9990000128746032,0.517765998840332,0.4290725588798523,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8671193718910217,0.2955501079559326,0.2078087925910949,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.8811742663383484,0.3099918663501739,0.2950786650180816,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7828751802444458,0.2150735557079315,0.9757013320922852,285.409423828125,284.95001220703125,297.8822326660156,292.2698669433594,297.3872985839844,297.24322509765625,285.4071960449219,1.0,0.4778928756713867,0.0828777700662612,0.0828777700662612,1.0,1.0,-2.591129302978516,0.0108189275488257,2.580310344696045,-0.5735204219818115,0.950981855392456,0.950981855392456,0.0,92.8735809326172,90.0,41425.83984375,0.0,1404.0576171875,1.0,281.5554504394531,284.00201416015625,295.3075866699219,298.0487060546875,293.1499938964844,293.1499938964844,281.25,29932.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289642333984375,1.0,0.0,0.0,4.051668167114258,4.05169677734375,1.095370407711016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.42333984375,0.0,2060.306884765625,1895.4371337890625,0.0,2738.805419921875,1.0,1.0,0.0,3.0,1.0,0.0
12400140,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.846510648727417,0.2747872173786163,0.2489555180072784,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9990000128746032,0.5193482041358948,0.4303228855133056,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8656687140464783,0.2948640286922455,0.2073709815740585,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8791893124580383,0.3087542057037353,0.2939839661121368,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7803214192390442,0.2135568708181381,0.9692227244377136,285.1892395019531,284.95001220703125,297.9246520996094,292.2796325683594,297.3872985839844,297.2308959960937,285.1871032714844,1.0,0.4765670597553253,0.0877534002065658,0.0877534002065658,1.0,1.0,-2.58093810081482,0.0147720547392964,2.5661659240722656,-0.5672837495803833,0.9523676037788392,0.9523676037788392,0.0,92.8177490234375,93.0,42485.20703125,0.0,1390.4713134765625,1.0,281.2554626464844,283.7640686035156,295.31036376953125,298.1136779785156,293.1499938964844,293.1499938964844,280.95001220703125,29819.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378381729125977,1.0,0.0,0.0,4.052223205566406,4.052251815795898,1.095670540962601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.58642578125,0.0,2060.11962890625,1895.4371337890625,0.0,2821.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
12400200,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.846510648727417,0.2747872173786163,0.2489555180072784,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9990000128746032,0.5193482041358948,0.4303228855133056,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8656687140464783,0.2948640286922455,0.2073709815740585,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8791893124580383,0.3087542057037353,0.2939839661121368,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7803214192390442,0.2135568708181381,0.9692227244377136,285.1892395019531,284.95001220703125,297.9246520996094,292.2796325683594,297.3872985839844,297.2308959960937,285.1871032714844,1.0,0.4765670597553253,0.0877534002065658,0.0877534002065658,1.0,1.0,-2.58093810081482,0.0147720547392964,2.5661659240722656,-0.5672837495803833,0.9523676037788392,0.9523676037788392,0.0,92.8177490234375,93.0,42485.20703125,0.0,1390.4713134765625,1.0,281.2554626464844,283.7640686035156,295.31036376953125,298.1136779785156,293.1499938964844,293.1499938964844,280.95001220703125,29819.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378381729125977,1.0,0.0,0.0,4.052223205566406,4.052251815795898,1.095670540962601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.58642578125,0.0,2060.11962890625,1895.4371337890625,0.0,2821.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
12400260,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8415427803993225,0.2726492285728454,0.2471196204423904,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5196748375892639,0.4351362586021423,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8617615699768066,0.2940370738506317,0.2068521827459335,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.87459796667099,0.3073109686374664,0.2927165031433105,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7753978967666626,0.2118454575538635,0.9619868993759156,284.96942138671875,284.95001220703125,297.96417236328125,292.2881164550781,297.3817749023437,297.2122497558594,284.9673156738281,1.0,0.4762672185897827,0.0925078317523002,0.0925078317523002,1.0,1.0,-2.573673248291016,0.0197187345474958,2.5539543628692627,-0.5606924295425415,0.9508253931999208,0.9508253931999208,0.0,93.68882751464844,96.0,43535.7578125,0.0,1384.8265380859375,1.0,280.9554443359375,283.5262451171875,295.3166809082031,298.1835632324219,293.1499938964844,293.1499938964844,280.6499938964844,29894.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846329391002655,1.0,0.0,0.0,4.05185604095459,4.05188512802124,1.0954720437439391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.15869140625,0.0,2060.243408203125,1895.4371337890625,0.0,2900.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
12400320,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8415427803993225,0.2726492285728454,0.2471196204423904,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5196748375892639,0.4351362586021423,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8617615699768066,0.2940370738506317,0.2068521827459335,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.87459796667099,0.3073109686374664,0.2927165031433105,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7753978967666626,0.2118454575538635,0.9619868993759156,284.96942138671875,284.95001220703125,297.96417236328125,292.2881164550781,297.3817749023437,297.2122497558594,284.9673156738281,1.0,0.4762672185897827,0.0925078317523002,0.0925078317523002,1.0,1.0,-2.573673248291016,0.0197187345474958,2.5539543628692627,-0.5606924295425415,0.9508253931999208,0.9508253931999208,0.0,93.68882751464844,96.0,43535.7578125,0.0,1384.8265380859375,1.0,280.9554443359375,283.5262451171875,295.3166809082031,298.1835632324219,293.1499938964844,293.1499938964844,280.6499938964844,29894.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846329391002655,1.0,0.0,0.0,4.05185604095459,4.05188512802124,1.0954720437439391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.15869140625,0.0,2060.243408203125,1895.4371337890625,0.0,2900.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
12400380,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8350672125816345,0.2703709006309509,0.245177075266838,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.9990000128746032,0.5187162756919861,0.4424660503864288,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.8562427163124084,0.2930923104286194,0.2062656134366989,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8682801723480225,0.3056928217411041,0.2913019359111786,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7688987851142883,0.2099647969007492,0.9540793299674988,284.7493591308594,284.95001220703125,298.000732421875,292.2953796386719,297.3711242675781,297.1878356933594,284.74725341796875,1.0,0.4766709506511688,0.0972622632980346,0.0972622632980346,1.0,1.0,-2.568239212036133,0.0259052868932485,2.542334079742432,-0.553261399269104,0.9463465809822084,0.9463465809822084,0.0,95.22865295410156,99.0,44570.44140625,0.0,1384.4937744140625,1.0,280.65545654296875,283.2881164550781,295.32293701171875,298.2535705566406,293.1499938964844,293.1499938964844,280.3500061035156,30163.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546225428581238,1.0,0.0,0.0,4.050539016723633,4.050568103790283,1.0947600230792889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7783203125,0.0,2060.68603515625,1895.4371337890625,0.0,2978.583984375,1.0,1.0,0.0,3.0,1.0,0.0
12400440,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8350672125816345,0.2703709006309509,0.245177075266838,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.9990000128746032,0.5187162756919861,0.4424660503864288,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.8562427163124084,0.2930923104286194,0.2062656134366989,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8682801723480225,0.3056928217411041,0.2913019359111786,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7688987851142883,0.2099647969007492,0.9540793299674988,284.7493591308594,284.95001220703125,298.000732421875,292.2953796386719,297.3711242675781,297.1878356933594,284.74725341796875,1.0,0.4766709506511688,0.0972622632980346,0.0972622632980346,1.0,1.0,-2.568239212036133,0.0259052868932485,2.542334079742432,-0.553261399269104,0.9463465809822084,0.9463465809822084,0.0,95.22865295410156,99.0,44570.44140625,0.0,1384.4937744140625,1.0,280.65545654296875,283.2881164550781,295.32293701171875,298.2535705566406,293.1499938964844,293.1499938964844,280.3500061035156,30163.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546225428581238,1.0,0.0,0.0,4.050539016723633,4.050568103790283,1.0947600230792889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7783203125,0.0,2060.68603515625,1895.4371337890625,0.0,2978.583984375,1.0,1.0,0.0,3.0,1.0,0.0
12400500,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.8315461874008179,0.2692011296749115,0.2442077696323394,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.9990000128746032,0.5177872180938721,0.4467329084873199,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.8531789779663086,0.2925959229469299,0.2059748470783233,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893859863281,0.864782452583313,0.3048379421234131,0.2905747890472412,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.7653387188911438,0.2089792937040329,0.9499963521957396,284.587890625,284.95001220703125,298.017822265625,292.298583984375,297.36431884765625,297.174072265625,284.5763244628906,1.0,0.4770652055740356,0.0996394753456115,0.0996394753456115,1.0,1.0,-2.5660719871521,0.0295131169259548,2.5365588665008545,-0.5491540431976318,0.942376673221588,0.942376673221588,0.0,96.17169952392578,99.0,45586.890625,0.0,1385.7919921875,1.0,280.3916015625,283.0991516113281,295.3505249023437,298.3951110839844,293.1499938964844,293.1499938964844,280.3500061035156,30384.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610879182815552,1.0,0.0,0.0,4.049455165863037,4.049484252929688,1.0941741948045092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.66552734375,0.0,2061.0478515625,1895.4371337890625,0.0,3039.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
12400560,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.8276503682136536,0.2679654359817505,0.2431350201368332,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.9990000128746032,0.516514778137207,0.4515435099601745,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289306640625,0.8497543334960938,0.2920442819595337,0.2056181579828262,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.8609090447425842,0.3039135932922363,0.2897517085075378,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7614463567733765,0.2079375088214874,0.9455734491348268,284.5285949707031,284.95001220703125,298.0341186523437,292.3014831542969,297.3560791015625,297.1586608886719,284.5265197753906,1.0,0.4775440394878387,0.1019069999456405,0.1019069999456405,1.0,1.0,-2.563831329345703,0.0332949496805667,2.530536413192749,-0.5448521375656128,0.938920557498932,0.938920557498932,0.0,97.25347137451172,87.0,45587.0703125,0.0,1387.597412109375,1.0,280.3554077148437,283.0495910644531,295.3280639648437,298.3217468261719,293.1499938964844,293.1499938964844,280.04998779296875,30645.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626886010169983,1.0,0.0,0.0,4.048174858093262,4.048203945159912,1.0934824103969731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.87353515625,0.0,2061.47216796875,1895.4371337890625,0.0,3054.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
12400620,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2944030761719,0.8271245956420898,0.2653936147689819,0.2408472597599029,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.9990000128746032,0.5142258405685425,0.4482109546661377,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942199707031,0.8506872057914734,0.2908541858196258,0.2047966569662094,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.8612009286880493,0.3019320368766784,0.2879086434841156,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29510498046875,0.760701060295105,0.2057459354400634,0.9358119964599608,284.2937316894531,284.95001220703125,298.0643310546875,292.3065185546875,297.3415222167969,297.1310729980469,284.29034423828125,1.0,0.4731258153915405,0.1064420342445373,0.1064420342445373,1.0,1.0,-2.5421714782714844,0.0413044653832912,2.5008671283721924,-0.5317023992538452,0.9282953143119812,0.9282953143119812,0.0,95.74446868896484,75.0,46375.05078125,0.0,1353.16845703125,1.0,280.0555114746094,282.7998352050781,295.33013916015625,298.3792419433594,293.1499938964844,293.1499938964844,279.75,31389.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702123165130615,1.0,0.0,0.0,4.044519901275635,4.044548988342285,1.091508806894126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.40478515625,0.0,2062.6669921875,1895.4371337890625,0.0,3124.802490234375,1.0,1.0,0.0,3.0,1.0,0.0
12400680,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2944030761719,0.8271245956420898,0.2653936147689819,0.2408472597599029,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.9990000128746032,0.5142258405685425,0.4482109546661377,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942199707031,0.8506872057914734,0.2908541858196258,0.2047966569662094,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.8612009286880493,0.3019320368766784,0.2879086434841156,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29510498046875,0.760701060295105,0.2057459354400634,0.9358119964599608,284.2937316894531,284.95001220703125,298.0643310546875,292.3065185546875,297.3415222167969,297.1310729980469,284.29034423828125,1.0,0.4731258153915405,0.1064420342445373,0.1064420342445373,1.0,1.0,-2.5421714782714844,0.0413044653832912,2.5008671283721924,-0.5317023992538452,0.9282953143119812,0.9282953143119812,0.0,95.74446868896484,75.0,46375.05078125,0.0,1353.16845703125,1.0,280.0555114746094,282.7998352050781,295.33013916015625,298.3792419433594,293.1499938964844,293.1499938964844,279.75,31389.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702123165130615,1.0,0.0,0.0,4.044519901275635,4.044548988342285,1.091508806894126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.40478515625,0.0,2062.6669921875,1895.4371337890625,0.0,3124.802490234375,1.0,1.0,0.0,3.0,1.0,0.0
12400740,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.8321995139122009,0.262646347284317,0.2383120507001876,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.9990000128746032,0.5138551592826843,0.4348488748073578,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419006347656,0.8577415347099304,0.2895142436027527,0.2038007378578186,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04180908203125,0.8677608370780945,0.2997437417507171,0.2857755720615387,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04296875,0.7654107809066772,0.2034287303686142,0.9249857068061828,284.0413513183594,284.95001220703125,298.0911560058594,292.3105163574219,297.3360900878906,297.1161499023437,284.0372314453125,1.0,0.465031236410141,0.1109770685434341,0.1109770685434341,1.0,1.0,-2.506314754486084,0.0498926825821399,2.4564220905303955,-0.5149741768836975,0.9141754508018494,0.9141754508018494,0.0,91.41586303710938,78.0,46934.4296875,0.0,1289.5482177734375,1.0,279.7555236816406,282.5372314453125,295.32720947265625,298.41650390625,293.1499938964844,293.1499938964844,279.45001220703125,32479.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762869238853455,1.0,0.0,0.0,4.039137840270996,4.039166927337647,1.0886056998060667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.390625,0.0,2064.381103515625,1895.4371337890625,0.0,3181.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
12400800,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.8321995139122009,0.262646347284317,0.2383120507001876,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.9990000128746032,0.5138551592826843,0.4348488748073578,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419006347656,0.8577415347099304,0.2895142436027527,0.2038007378578186,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04180908203125,0.8677608370780945,0.2997437417507171,0.2857755720615387,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04296875,0.7654107809066772,0.2034287303686142,0.9249857068061828,284.0413513183594,284.95001220703125,298.0911560058594,292.3105163574219,297.3360900878906,297.1161499023437,284.0372314453125,1.0,0.465031236410141,0.1109770685434341,0.1109770685434341,1.0,1.0,-2.506314754486084,0.0498926825821399,2.4564220905303955,-0.5149741768836975,0.9141754508018494,0.9141754508018494,0.0,91.41586303710938,78.0,46934.4296875,0.0,1289.5482177734375,1.0,279.7555236816406,282.5372314453125,295.32720947265625,298.41650390625,293.1499938964844,293.1499938964844,279.45001220703125,32479.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762869238853455,1.0,0.0,0.0,4.039137840270996,4.039166927337647,1.0886056998060667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.390625,0.0,2064.381103515625,1895.4371337890625,0.0,3181.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
12400860,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.8334271311759949,0.2597960829734802,0.2357210963964462,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909240722656,0.9990000128746032,0.5146921277046204,0.4280901849269867,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916564941406,0.8607462048530579,0.2880930006504059,0.2027776092290878,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915954589844,0.8700461983680725,0.2974153459072113,0.2835507988929748,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.7664015889167786,0.2010653167963028,0.9141493439674376,283.79119873046875,284.95001220703125,298.1145324707031,292.3135681152344,297.3366394042969,297.10992431640625,283.7878723144531,1.0,0.4597980976104736,0.1152815595269203,0.1152815595269203,1.0,1.0,-2.478144645690918,0.0590941794216632,2.419050455093384,-0.4996639192104339,0.8967031836509705,0.8967031836509705,0.0,88.9349594116211,81.0,47530.234375,0.0,1244.603271484375,1.0,279.45556640625,282.2770690917969,295.32421875,298.447998046875,293.1499938964844,293.1499938964844,279.75,34004.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810049295425415,1.0,0.0,0.0,4.031559467315674,4.031589031219482,1.0845246833923738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.927734375,0.0,2066.70166015625,1895.4371337890625,0.0,3225.997802734375,1.0,1.0,0.0,3.0,1.0,0.0
12400920,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.8334271311759949,0.2597960829734802,0.2357210963964462,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909240722656,0.9990000128746032,0.5146921277046204,0.4280901849269867,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916564941406,0.8607462048530579,0.2880930006504059,0.2027776092290878,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915954589844,0.8700461983680725,0.2974153459072113,0.2835507988929748,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.7664015889167786,0.2010653167963028,0.9141493439674376,283.79119873046875,284.95001220703125,298.1145324707031,292.3135681152344,297.3366394042969,297.10992431640625,283.7878723144531,1.0,0.4597980976104736,0.1152815595269203,0.1152815595269203,1.0,1.0,-2.478144645690918,0.0590941794216632,2.419050455093384,-0.4996639192104339,0.8967031836509705,0.8967031836509705,0.0,88.9349594116211,81.0,47530.234375,0.0,1244.603271484375,1.0,279.45556640625,282.2770690917969,295.32421875,298.447998046875,293.1499938964844,293.1499938964844,279.75,34004.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810049295425415,1.0,0.0,0.0,4.031559467315674,4.031589031219482,1.0845246833923738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.927734375,0.0,2066.70166015625,1895.4371337890625,0.0,3225.997802734375,1.0,1.0,0.0,3.0,1.0,0.0
12400980,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.8333936333656311,0.2584050893783569,0.2340035438537597,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96142578125,0.9990000128746032,0.5166658163070679,0.4250257015228271,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612121582031,0.8622062802314758,0.2879752516746521,0.2023612558841705,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96124267578125,0.8705584406852722,0.2962177991867065,0.2820148169994354,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.7659103274345398,0.1995475888252258,0.9058625102043152,283.9613342285156,284.95001220703125,298.1343078613281,292.31573486328125,297.3464660644531,297.1165771484375,283.9620666503906,1.0,0.4565683007240295,0.1195860505104065,0.1195860505104065,1.0,1.0,-2.460087299346924,0.0695058852434158,2.3905813694000244,-0.4853436052799225,0.8849104642868042,0.8849104642868042,0.0,87.65180969238281,84.0,46007.8203125,0.0,1217.53955078125,1.0,279.7445983886719,282.47491455078125,295.2550354003906,298.21197509765625,293.1499938964844,293.1499938964844,280.04998779296875,35225.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864376425743103,1.0,0.0,0.0,4.025449752807617,4.025479316711426,1.0812399295900832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.15869140625,0.0,2068.4931640625,1895.4371337890625,0.0,3070.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
12401040,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.8333936333656311,0.2584050893783569,0.2340035438537597,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96142578125,0.9990000128746032,0.5166658163070679,0.4250257015228271,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612121582031,0.8622062802314758,0.2879752516746521,0.2023612558841705,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96124267578125,0.8705584406852722,0.2962177991867065,0.2820148169994354,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.7659103274345398,0.1995475888252258,0.9058625102043152,283.9613342285156,284.95001220703125,298.1343078613281,292.31573486328125,297.3464660644531,297.1165771484375,283.9620666503906,1.0,0.4565683007240295,0.1195860505104065,0.1195860505104065,1.0,1.0,-2.460087299346924,0.0695058852434158,2.3905813694000244,-0.4853436052799225,0.8849104642868042,0.8849104642868042,0.0,87.65180969238281,84.0,46007.8203125,0.0,1217.53955078125,1.0,279.7445983886719,282.47491455078125,295.2550354003906,298.21197509765625,293.1499938964844,293.1499938964844,280.04998779296875,35225.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864376425743103,1.0,0.0,0.0,4.025449752807617,4.025479316711426,1.0812399295900832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.15869140625,0.0,2068.4931640625,1895.4371337890625,0.0,3070.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
12401100,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10845947265625,0.8337946534156799,0.2582344710826874,0.233680322766304,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11199951171875,0.9990000128746032,0.5182133316993713,0.4237841665744781,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.8633010983467102,0.2884249985218048,0.2025444358587265,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10955810546875,0.8711228370666504,0.2960954904556274,0.2817336618900299,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.7659993767738342,0.1991708576679229,0.9035314321517944,284.1109313964844,284.95001220703125,298.1428527832031,292.3165283203125,297.3551940917969,297.1252746582031,284.12225341796875,1.0,0.4556571543216705,0.1217382997274398,0.1217382997274398,1.0,1.0,-2.455284595489502,0.0752217471599578,2.3800628185272217,-0.4786041676998138,0.880747377872467,0.880747377872467,0.0,87.21551513671875,84.0,44817.6484375,0.0,1209.9888916015625,1.0,280.0078430175781,282.6544189453125,295.2253723144531,298.0450439453125,293.1499938964844,293.1499938964844,280.04998779296875,35739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85360187292099,1.0,0.0,0.0,4.022866725921631,4.02289628982544,1.079852722796204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.5185546875,0.0,2069.229248046875,1895.4371337890625,0.0,2969.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
12401160,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626281738281,0.8344600796699524,0.2583140432834625,0.2336699813604354,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16314697265625,0.9990000128746032,0.520070493221283,0.4226830601692199,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16278076171875,0.864644467830658,0.2891326248645782,0.2029661983251571,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16278076171875,0.8719117641448975,0.2962252795696258,0.2817586064338684,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.7663379907608032,0.1990093141794204,0.9023786187171936,284.1629943847656,284.95001220703125,298.1504211425781,292.3171081542969,297.36590576171875,297.1368408203125,284.1645812988281,1.0,0.4551761746406555,0.1237654387950897,0.1237654387950897,1.0,1.0,-2.453097105026245,0.0809402391314506,2.372156858444214,-0.4724400639533996,0.8760744333267212,0.8760744333267212,0.0,86.89591979980469,87.0,44634.58203125,0.0,1206.0369873046875,1.0,280.0444641113281,282.6968994140625,295.25396728515625,298.1077575683594,293.1499938964844,293.1499938964844,280.3500061035156,36170.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848422646522522,1.0,0.0,0.0,4.018497943878174,4.018527507781982,1.077508613889222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.65283203125,0.0,2066.862548828125,1895.4371337890625,0.0,2920.4990234375,0.9992942810058594,1.0,0.0,3.0,1.0,0.0
12401220,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809509277344,0.8353639245033264,0.2588804960250854,0.2340423464775085,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.9990000128746032,0.524274468421936,0.4218913912773132,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.8668686747550964,0.291006326675415,0.2041540145874023,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8730049133300781,0.2969430685043335,0.282278448343277,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804016113281,0.766746997833252,0.1991047859191894,0.9021291136741638,284.3814392089844,284.95001220703125,298.1627197265625,292.3177185058594,297.3891296386719,297.1631774902344,284.3838195800781,1.0,0.4553155303001404,0.1278197318315506,0.1278197318315506,1.0,1.0,-2.4543392658233643,0.0931816175580024,2.361157417297364,-0.4605411291122436,0.870265007019043,0.870265007019043,0.0,86.75701141357422,90.0,43370.33203125,0.0,1206.8592529296875,1.0,280.34429931640625,282.9333190917969,295.2655334472656,298.03729248046875,293.1499938964844,293.1499938964844,280.6499938964844,36506.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835127055644989,1.0,0.0,0.0,3.999124765396118,3.999154090881348,1.067144353328331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.3583984375,0.0,2043.5147705078125,1895.4371337890625,0.0,2796.223388671875,0.9952571988105774,1.0,0.0,3.0,1.0,0.0
12401280,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809509277344,0.8353639245033264,0.2588804960250854,0.2340423464775085,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.9990000128746032,0.524274468421936,0.4218913912773132,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.8668686747550964,0.291006326675415,0.2041540145874023,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8730049133300781,0.2969430685043335,0.282278448343277,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804016113281,0.766746997833252,0.1991047859191894,0.9021291136741638,284.3814392089844,284.95001220703125,298.1627197265625,292.3177185058594,297.3891296386719,297.1631774902344,284.3838195800781,1.0,0.4553155303001404,0.1278197318315506,0.1278197318315506,1.0,1.0,-2.4543392658233643,0.0931816175580024,2.361157417297364,-0.4605411291122436,0.870265007019043,0.870265007019043,0.0,86.75701141357422,90.0,43370.33203125,0.0,1206.8592529296875,1.0,280.34429931640625,282.9333190917969,295.2655334472656,298.03729248046875,293.1499938964844,293.1499938964844,280.6499938964844,36506.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835127055644989,1.0,0.0,0.0,3.999124765396118,3.999154090881348,1.067144353328331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.3583984375,0.0,2043.5147705078125,1895.4371337890625,0.0,2796.223388671875,0.9952571988105774,1.0,0.0,3.0,1.0,0.0
12401340,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.8357129693031311,0.2598677277565002,0.2348466515541076,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.9990000128746032,0.5288651585578918,0.4227758646011352,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.8684780597686768,0.2933607101440429,0.2057199776172638,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.8734585046768188,0.2981357276439667,0.2833060920238495,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7667685747146606,0.199636772274971,0.9040966033935548,284.6083679199219,284.95001220703125,298.17108154296875,292.3176574707031,297.4128112792969,297.1912841796875,284.6110534667969,1.0,0.4567002952098846,0.1318740099668502,0.1318740099668502,1.0,1.0,-2.461843013763428,0.1064560636878013,2.355386972427368,-0.4489930272102356,0.8675442337989807,0.8675442337989807,0.0,87.19807434082031,93.0,42215.74609375,0.0,1217.529296875,1.0,280.6441650390625,283.1758117675781,295.27423095703125,297.9739685058594,293.1499938964844,293.1499938964844,280.95001220703125,36475.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236159086227417,1.0,0.0,0.0,3.9804067611694336,3.980436086654663,1.0571781103863032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3623046875,0.0,2018.2431640625,1895.4371337890625,0.0,2689.1005859375,0.9911158084869384,1.0,0.0,3.0,1.0,0.0
12401400,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.8357129693031311,0.2598677277565002,0.2348466515541076,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.9990000128746032,0.5288651585578918,0.4227758646011352,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.8684780597686768,0.2933607101440429,0.2057199776172638,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.8734585046768188,0.2981357276439667,0.2833060920238495,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7667685747146606,0.199636772274971,0.9040966033935548,284.6083679199219,284.95001220703125,298.17108154296875,292.3176574707031,297.4128112792969,297.1912841796875,284.6110534667969,1.0,0.4567002952098846,0.1318740099668502,0.1318740099668502,1.0,1.0,-2.461843013763428,0.1064560636878013,2.355386972427368,-0.4489930272102356,0.8675442337989807,0.8675442337989807,0.0,87.19807434082031,93.0,42215.74609375,0.0,1217.529296875,1.0,280.6441650390625,283.1758117675781,295.27423095703125,297.9739685058594,293.1499938964844,293.1499938964844,280.95001220703125,36475.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236159086227417,1.0,0.0,0.0,3.9804067611694336,3.980436086654663,1.0571781103863032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3623046875,0.0,2018.2431640625,1895.4371337890625,0.0,2689.1005859375,0.9911158084869384,1.0,0.0,3.0,1.0,0.0
