time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401460,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8354712724685669,0.26115882396698,0.235957533121109,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.5336079597473145,0.4251689612865448,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8694312572479248,0.2960731983184814,0.2075627744197845,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.873239278793335,0.2996732294559479,0.2846978902816772,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7663282155990601,0.2004817575216293,0.9076512455940248,284.8373718261719,284.95001220703125,298.1754150390625,292.3169860839844,297.4351501464844,297.2188720703125,284.840087890625,1.0,0.4590857923030853,0.1356301605701446,0.1356301605701446,1.0,1.0,-2.474205732345581,0.1196418330073356,2.3545637130737305,-0.4386099874973297,0.8678925633430481,0.8678925633430481,0.0,88.13958740234375,96.0,41160.1328125,0.0,1236.1875,1.0,280.944091796875,283.418701171875,295.279296875,297.9136962890625,293.1499938964844,293.1499938964844,281.25,36242.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132094740867615,1.0,0.0,0.0,3.970172166824341,3.970201253890991,1.0517486543903942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.68212890625,0.0,2002.7635498046875,1895.4371337890625,0.0,2592.77978515625,0.9887211322784424,1.0,0.0,3.0,1.0,0.0
12401520,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8354712724685669,0.26115882396698,0.235957533121109,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.5336079597473145,0.4251689612865448,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8694312572479248,0.2960731983184814,0.2075627744197845,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.873239278793335,0.2996732294559479,0.2846978902816772,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7663282155990601,0.2004817575216293,0.9076512455940248,284.8373718261719,284.95001220703125,298.1754150390625,292.3169860839844,297.4351501464844,297.2188720703125,284.840087890625,1.0,0.4590857923030853,0.1356301605701446,0.1356301605701446,1.0,1.0,-2.474205732345581,0.1196418330073356,2.3545637130737305,-0.4386099874973297,0.8678925633430481,0.8678925633430481,0.0,88.13958740234375,96.0,41160.1328125,0.0,1236.1875,1.0,280.944091796875,283.418701171875,295.279296875,297.9136962890625,293.1499938964844,293.1499938964844,281.25,36242.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132094740867615,1.0,0.0,0.0,3.970172166824341,3.970201253890991,1.0517486543903942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.68212890625,0.0,2002.7635498046875,1895.4371337890625,0.0,2592.77978515625,0.9887211322784424,1.0,0.0,3.0,1.0,0.0
12401580,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8347280025482178,0.2626887261867523,0.2373055219650268,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.5383904576301575,0.4288179576396942,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8698228001594543,0.2990748882293701,0.2096253186464309,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.872448205947876,0.3014808297157287,0.2863704860210418,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7654758095741272,0.2015620470046997,0.912390112876892,285.06494140625,284.95001220703125,298.1755676269531,292.3157653808594,297.45538330078125,297.2449035644531,285.06756591796875,1.0,0.4622687399387359,0.139386311173439,0.139386311173439,1.0,1.0,-2.490386962890625,0.1334138512611389,2.356973171234131,-0.4284912943840027,0.8712670207023621,0.8712670207023621,0.0,89.49797058105469,99.0,40189.56640625,0.0,1261.418212890625,1.0,281.2440795898437,283.6591186523437,295.2821044921875,297.8565368652344,293.1499938964844,293.1499938964844,281.54998779296875,35909.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035610914230347,1.0,0.0,0.0,3.972365379333496,3.9723944664001465,1.05291098861926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.37939453125,0.0,2002.9521484375,1895.4371337890625,0.0,2504.0283203125,0.9890182614326476,1.0,0.0,3.0,1.0,0.0
12401640,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8347280025482178,0.2626887261867523,0.2373055219650268,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.5383904576301575,0.4288179576396942,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8698228001594543,0.2990748882293701,0.2096253186464309,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.872448205947876,0.3014808297157287,0.2863704860210418,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7654758095741272,0.2015620470046997,0.912390112876892,285.06494140625,284.95001220703125,298.1755676269531,292.3157653808594,297.45538330078125,297.2449035644531,285.06756591796875,1.0,0.4622687399387359,0.139386311173439,0.139386311173439,1.0,1.0,-2.490386962890625,0.1334138512611389,2.356973171234131,-0.4284912943840027,0.8712670207023621,0.8712670207023621,0.0,89.49797058105469,99.0,40189.56640625,0.0,1261.418212890625,1.0,281.2440795898437,283.6591186523437,295.2821044921875,297.8565368652344,293.1499938964844,293.1499938964844,281.54998779296875,35909.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035610914230347,1.0,0.0,0.0,3.972365379333496,3.9723944664001465,1.05291098861926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.37939453125,0.0,2002.9521484375,1895.4371337890625,0.0,2504.0283203125,0.9890182614326476,1.0,0.0,3.0,1.0,0.0
12401700,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.8341137766838074,0.2635118961334228,0.238016739487648,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.9990000128746032,0.5407621264457703,0.4311189353466034,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8697561025619507,0.3006546199321747,0.21070197224617,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8717929124832153,0.3024558126926422,0.2872655689716339,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7648470997810364,0.2021629214286804,0.91502445936203,285.2269287109375,284.95001220703125,298.174072265625,292.3149719238281,297.46435546875,297.2569274902344,285.2392578125,1.0,0.4641021490097046,0.1412643790245056,0.1412643790245056,1.0,1.0,-2.4995386600494385,0.1404549330472946,2.359083890914917,-0.4235125482082367,0.8746718764305115,0.8746718764305115,0.0,90.32564544677734,99.0,39231.61328125,0.0,1276.0770263671875,1.0,281.5067443847656,283.84619140625,295.2560729980469,297.72412109375,293.1499938964844,293.1499938964844,281.54998779296875,35704.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963948845863342,1.0,0.0,0.0,3.97838282585144,3.978411912918091,1.0561034287093207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.79296875,0.0,2009.2669677734373,1895.4371337890625,0.0,2438.51123046875,0.9902917742729188,1.0,0.0,3.0,1.0,0.0
12401760,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8336156606674194,0.2644189596176147,0.2388484179973602,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.5431727170944214,0.4334549009799957,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8697969913482666,0.3023254871368408,0.2118732929229736,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8712352514266968,0.3035142421722412,0.288273423910141,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7643138766288757,0.2028289437294006,0.9180545806884766,285.2894897460937,284.95001220703125,298.1714782714844,292.31402587890625,297.47320556640625,297.2691345214844,285.2919006347656,1.0,0.4660842716693878,0.1430141031742096,0.1430141031742096,1.0,1.0,-2.5096020698547363,0.1472057998180389,2.362396240234375,-0.4190312325954437,0.8776156902313232,0.8776156902313232,0.0,91.1950454711914,102.0,39289.74609375,0.0,1292.139892578125,1.0,281.544189453125,283.8957824707031,295.2834777832031,297.8025817871094,293.1499938964844,293.1499938964844,281.8500061035156,35535.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79449462890625,1.0,0.0,0.0,3.988558053970337,3.9885871410369873,1.0615124210744398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.92041015625,0.0,2021.4256591796875,1895.4371337890625,0.0,2421.201171875,0.9924032688140868,1.0,0.0,3.0,1.0,0.0
12401820,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.832282304763794,0.266336441040039,0.2405670285224914,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9990000128746032,0.5479563474655151,0.4388231933116913,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8695117831230164,0.3058019578456878,0.2142877727746963,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8697625994682312,0.3057465851306915,0.2903778254985809,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.7629646062850952,0.2042530924081802,0.9244881868362428,285.50994873046875,284.95001220703125,298.1629943847656,292.3118591308594,297.4883117675781,297.2911071777344,285.5121765136719,1.0,0.4704014658927917,0.1465135365724563,0.1465135365724563,1.0,1.0,-2.531273603439331,0.1607710272073745,2.370502471923828,-0.4103503823280334,0.8868803381919861,0.8868803381919861,0.0,93.1610870361328,105.0,38443.3828125,0.0,1327.5394287109375,1.0,281.84429931640625,284.12811279296875,295.2839660644531,297.7513122558594,293.1499938964844,293.1499938964844,282.1499938964844,35161.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859156727790833,1.0,0.0,0.0,4.018815994262695,4.018845081329346,1.0776791441458045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.48046875,0.0,2058.982666015625,1895.4371337890625,0.0,2343.412841796875,0.9989290237426758,1.0,0.0,3.0,1.0,0.0
12401880,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.832282304763794,0.266336441040039,0.2405670285224914,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9990000128746032,0.5479563474655151,0.4388231933116913,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8695117831230164,0.3058019578456878,0.2142877727746963,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8697625994682312,0.3057465851306915,0.2903778254985809,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.7629646062850952,0.2042530924081802,0.9244881868362428,285.50994873046875,284.95001220703125,298.1629943847656,292.3118591308594,297.4883117675781,297.2911071777344,285.5121765136719,1.0,0.4704014658927917,0.1465135365724563,0.1465135365724563,1.0,1.0,-2.531273603439331,0.1607710272073745,2.370502471923828,-0.4103503823280334,0.8868803381919861,0.8868803381919861,0.0,93.1610870361328,105.0,38443.3828125,0.0,1327.5394287109375,1.0,281.84429931640625,284.12811279296875,295.2839660644531,297.7513122558594,293.1499938964844,293.1499938964844,282.1499938964844,35161.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859156727790833,1.0,0.0,0.0,4.018815994262695,4.018845081329346,1.0776791441458045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.48046875,0.0,2058.982666015625,1895.4371337890625,0.0,2343.412841796875,0.9989290237426758,1.0,0.0,3.0,1.0,0.0
12401940,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8308843374252319,0.2684615552425384,0.2424673736095428,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.5527877807617188,0.4446862041950226,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8691221475601196,0.3095096945762634,0.2168607413768768,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8681780695915222,0.3081666827201843,0.2926607429981231,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7615545392036438,0.2058304250240326,0.9316147565841676,285.7362365722656,284.95001220703125,298.1499938964844,292.3092956542969,297.50128173828125,297.3116455078125,285.73907470703125,1.0,0.4751189649105072,0.1500129699707031,0.1500129699707031,1.0,1.0,-2.5549962520599365,0.1743627786636352,2.380633592605591,-0.4021087884902954,0.899181604385376,0.899181604385376,0.0,95.33457946777344,108.0,37558.04296875,0.0,1367.024169921875,1.0,282.1444091796875,284.36798095703125,295.2821044921875,297.69677734375,293.1499938964844,293.1499938964844,282.45001220703125,34110.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774683237075806,1.0,0.0,0.0,4.031028747558594,4.031057834625244,1.0842389883691794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.9013671875,0.0,2066.8564453125,1895.4371337890625,0.0,2267.439697265625,1.0,1.0,0.0,3.0,1.0,0.0
12402000,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8308843374252319,0.2684615552425384,0.2424673736095428,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.5527877807617188,0.4446862041950226,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8691221475601196,0.3095096945762634,0.2168607413768768,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8681780695915222,0.3081666827201843,0.2926607429981231,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7615545392036438,0.2058304250240326,0.9316147565841676,285.7362365722656,284.95001220703125,298.1499938964844,292.3092956542969,297.50128173828125,297.3116455078125,285.73907470703125,1.0,0.4751189649105072,0.1500129699707031,0.1500129699707031,1.0,1.0,-2.5549962520599365,0.1743627786636352,2.380633592605591,-0.4021087884902954,0.899181604385376,0.899181604385376,0.0,95.33457946777344,108.0,37558.04296875,0.0,1367.024169921875,1.0,282.1444091796875,284.36798095703125,295.2821044921875,297.69677734375,293.1499938964844,293.1499938964844,282.45001220703125,34110.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774683237075806,1.0,0.0,0.0,4.031028747558594,4.031057834625244,1.0842389883691794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.9013671875,0.0,2066.8564453125,1895.4371337890625,0.0,2267.439697265625,1.0,1.0,0.0,3.0,1.0,0.0
12402060,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.834608793258667,0.2725324034690857,0.2450494468212127,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.9990000128746032,0.5586823225021362,0.4430140852928161,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.8738037347793579,0.3145530819892883,0.2195224612951278,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8721683621406555,0.3124797940254211,0.2955693304538727,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7657043933868408,0.2097357958555221,0.9434404373168944,285.9271545410156,284.95001220703125,298.1410522460937,292.3076171875,297.52947998046875,297.35028076171875,285.9379272460937,1.0,0.4783415198326111,0.1519206315279007,0.1519206315279007,1.0,1.0,-2.5769710540771484,0.1827726066112518,2.394198417663574,-0.3988696038722992,0.9084664583206176,0.9084664583206176,0.0,95.6649932861328,108.0,36717.45703125,0.0,1396.8387451171875,1.0,282.41925048828125,284.579833984375,295.2538452148437,297.57647705078125,293.1499938964844,293.1499938964844,282.45001220703125,33310.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698217630386353,1.0,0.0,0.0,4.035014629364014,4.035043716430664,1.086384372683824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.28662109375,0.0,2065.656982421875,1895.4371337890625,0.0,2199.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
12402120,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8387640714645386,0.2750069797039032,0.247453898191452,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9990000128746032,0.5631231665611267,0.4403219819068908,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8788252472877502,0.3178181648254394,0.2219104319810867,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8766933679580688,0.3152322173118591,0.2983064353466034,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7704725861549377,0.2122608125209808,0.9552544355392456,285.98651123046875,284.95001220703125,298.13433837890625,292.3062438964844,297.54803466796875,297.3763122558594,285.9906616210937,1.0,0.4810563623905182,0.1533192098140716,0.1533192098140716,1.0,1.0,-2.5969784259796143,0.1893708109855651,2.4076075553894043,-0.3967575430870056,0.9149631857872008,0.9149631857872008,0.0,95.70635223388672,111.0,36943.01953125,0.0,1423.2252197265625,1.0,282.4445495605469,284.6267395019531,295.2809753417969,297.6510314941406,293.1499938964844,293.1499938964844,282.1499938964844,32722.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691972851753235,1.0,0.0,0.0,4.037935733795166,4.037964820861816,1.0879577985178912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.99609375,0.0,2064.75634765625,1895.4371337890625,0.0,2193.713134765625,1.0,1.0,0.0,3.0,1.0,0.0
12402180,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.842194676399231,0.277529627084732,0.2503338456153869,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9990000128746032,0.5693182945251465,0.4397178888320923,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.883544385433197,0.321825236082077,0.2251173257827758,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8806813955307007,0.3184822499752044,0.3019032776355743,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.775170624256134,0.2153807580471038,0.9712755680084229,285.8518371582031,284.95001220703125,298.1231384277344,292.3037414550781,297.5668029785156,297.404052734375,285.8492126464844,1.0,0.4857085347175598,0.1555988043546676,0.1555988043546676,1.0,1.0,-2.6271448135375977,0.1997164040803909,2.4274284839630127,-0.3931058049201965,0.9220746755599976,0.9220746755599976,0.0,96.59817504882812,111.0,38568.02734375,0.0,1467.4007568359375,1.0,282.1687927246094,284.4552307128906,295.3850402832031,297.9291381835937,293.1499938964844,293.1499938964844,282.1499938964844,32082.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852767109870911,1.0,0.0,0.0,4.041104316711426,4.041133403778076,1.0896659432546585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.92724609375,0.0,2063.76123046875,1895.4371337890625,0.0,2337.643798828125,1.0,1.0,0.0,3.0,1.0,0.0
12402240,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.8422027826309204,0.2782295942306518,0.251126617193222,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.571610689163208,0.4410969913005829,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8840741515159607,0.3232449889183044,0.2262201011180877,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8809090852737427,0.319557636976242,0.303080141544342,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7758306860923767,0.2164462804794311,0.976771116256714,285.845703125,284.95001220703125,298.11798095703125,292.30255126953125,297.5710144042969,297.4111022949219,285.84637451171875,1.0,0.4878126680850982,0.1566254645586013,0.1566254645586013,1.0,1.0,-2.639099597930908,0.2040998637676239,2.434999704360962,-0.3913785815238952,0.9257072806358336,0.9257072806358336,0.0,97.33585357666016,114.0,38781.76171875,0.0,1486.8863525390625,1.0,282.1552734375,284.4484558105469,295.3816833496094,297.9283752441406,293.1499938964844,293.1499938964844,281.8500061035156,31804.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901166081428528,1.0,0.0,0.0,4.042472839355469,4.042501926422119,1.0904042255788229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.05126953125,0.0,2063.325439453125,1895.4371337890625,0.0,2381.428466796875,1.0,1.0,0.0,3.0,1.0,0.0
12402300,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8410839438438416,0.2789484560489654,0.2520531117916107,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.9990000128746032,0.5746180415153503,0.4445902109146118,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.8837295174598694,0.3251529932022095,0.2277514338493347,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.8800675868988037,0.320896565914154,0.304623931646347,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7757128477096558,0.2177989333868026,0.9840656518936156,285.7125549316406,284.95001220703125,298.10955810546875,292.30047607421875,297.57293701171875,297.4161682128906,285.7039794921875,1.0,0.4911721348762512,0.1582785844802856,0.1582785844802856,1.0,1.0,-2.656874418258667,0.2108484655618667,2.446025848388672,-0.3885839581489563,0.9295164942741394,0.9295164942741394,0.0,98.7802505493164,114.0,40190.43359375,0.0,1517.7269287109375,1.0,281.8917236328125,284.28155517578125,295.418212890625,298.113037109375,293.1499938964844,293.1499938964844,281.8500061035156,31459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040128350257874,1.0,0.0,0.0,4.044175624847412,4.044204711914063,1.0913230426012888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.74267578125,0.0,2062.7783203125,1895.4371337890625,0.0,2508.17041015625,1.0,1.0,0.0,3.0,1.0,0.0
12402360,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.8386439085006714,0.2792974710464477,0.2525309920310974,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9990000128746032,0.5768142342567444,0.4495611786842346,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.8819665908813477,0.3266921937465668,0.2289541512727737,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.877808690071106,0.3218375742435455,0.3057094216346741,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.7742027044296265,0.2187613546848297,0.989360511302948,285.6767578125,284.95001220703125,298.1009521484375,292.2982482910156,297.5691833496094,297.41387939453125,285.6767883300781,1.0,0.4944361448287964,0.1597962379455566,0.1597962379455566,1.0,1.0,-2.672537088394165,0.2168327122926712,2.4557044506073,-0.3860872089862823,0.9339531064033508,0.9339531064033508,0.0,100.51575469970705,117.0,40506.00390625,0.0,1547.3228759765625,1.0,281.8554077148437,284.24920654296875,295.3875732421875,298.0627746582031,293.1499938964844,293.1499938964844,281.54998779296875,31150.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118382692337036,1.0,0.0,0.0,4.045694351196289,4.04572343826294,1.0921427247012616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.44580078125,0.0,2062.285888671875,1895.4371337890625,0.0,2580.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
12402420,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8321706652641296,0.2793976962566376,0.2529053092002868,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.9990000128746032,0.5792747139930725,0.461528480052948,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8766078352928162,0.3291164934635162,0.2308729290962219,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.871405839920044,0.3229736089706421,0.3071227669715881,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7691375613212585,0.2198818773031234,0.9961050748825072,285.4971618652344,284.95001220703125,298.0832824707031,292.2934265136719,297.5516357421875,297.396484375,285.49676513671875,1.0,0.5006139874458313,0.1628315299749374,0.1628315299749374,1.0,1.0,-2.699481964111328,0.2276386618614196,2.471843242645264,-0.3813022971153259,0.9397243857383728,0.9397243857383728,0.0,104.37872314453124,120.0,42101.3671875,0.0,1603.01708984375,1.0,281.55548095703125,284.0425720214844,295.3662414550781,298.1441650390625,293.1499938964844,293.1499938964844,281.25,30709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293703198432922,1.0,0.0,0.0,4.047861099243164,4.047889709472656,1.0933127896350925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.7236328125,0.0,2061.575927734375,1895.4371337890625,0.0,2742.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
12402480,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8321706652641296,0.2793976962566376,0.2529053092002868,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.9990000128746032,0.5792747139930725,0.461528480052948,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8766078352928162,0.3291164934635162,0.2308729290962219,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.871405839920044,0.3229736089706421,0.3071227669715881,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7691375613212585,0.2198818773031234,0.9961050748825072,285.4971618652344,284.95001220703125,298.0832824707031,292.2934265136719,297.5516357421875,297.396484375,285.49676513671875,1.0,0.5006139874458313,0.1628315299749374,0.1628315299749374,1.0,1.0,-2.699481964111328,0.2276386618614196,2.471843242645264,-0.3813022971153259,0.9397243857383728,0.9397243857383728,0.0,104.37872314453124,120.0,42101.3671875,0.0,1603.01708984375,1.0,281.55548095703125,284.0425720214844,295.3662414550781,298.1441650390625,293.1499938964844,293.1499938964844,281.25,30709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293703198432922,1.0,0.0,0.0,4.047861099243164,4.047889709472656,1.0933127896350925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.7236328125,0.0,2061.575927734375,1895.4371337890625,0.0,2742.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
12402540,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8246912956237793,0.278958112001419,0.2527419626712799,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.9990000128746032,0.5796610116958618,0.4748272597789764,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8700891137123108,0.3309398591518402,0.2323284894227981,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8638255000114441,0.3234277665615082,0.3078213036060333,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.7626310586929321,0.2202180027961731,0.9990193843841552,285.30975341796875,284.95001220703125,298.0650329589844,292.2880554199219,297.5250244140625,297.36749267578125,285.3090515136719,1.0,0.5062408447265625,0.1658668220043182,0.1658668220043182,1.0,1.0,-2.7213616371154785,0.2369040697813034,2.484457492828369,-0.376948207616806,0.9429402351379396,0.9429402351379396,0.0,108.48374938964844,123.0,43596.69921875,0.0,1653.48876953125,1.0,281.2554626464844,283.8303527832031,295.3462219238281,298.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,30462.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437301516532898,1.0,0.0,0.0,4.049075603485107,4.0491042137146,1.0939689900624217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.35498046875,0.0,2061.174072265625,1895.4371337890625,0.0,2876.585205078125,1.0,1.0,0.0,3.0,1.0,0.0
12402600,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8246912956237793,0.278958112001419,0.2527419626712799,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.9990000128746032,0.5796610116958618,0.4748272597789764,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8700891137123108,0.3309398591518402,0.2323284894227981,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8638255000114441,0.3234277665615082,0.3078213036060333,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.7626310586929321,0.2202180027961731,0.9990193843841552,285.30975341796875,284.95001220703125,298.0650329589844,292.2880554199219,297.5250244140625,297.36749267578125,285.3090515136719,1.0,0.5062408447265625,0.1658668220043182,0.1658668220043182,1.0,1.0,-2.7213616371154785,0.2369040697813034,2.484457492828369,-0.376948207616806,0.9429402351379396,0.9429402351379396,0.0,108.48374938964844,123.0,43596.69921875,0.0,1653.48876953125,1.0,281.2554626464844,283.8303527832031,295.3462219238281,298.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,30462.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437301516532898,1.0,0.0,0.0,4.049075603485107,4.0491042137146,1.0939689900624217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.35498046875,0.0,2061.174072265625,1895.4371337890625,0.0,2876.585205078125,1.0,1.0,0.0,3.0,1.0,0.0
12402660,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8169095516204834,0.2781500518321991,0.252226710319519,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9990000128746032,0.5784658789634705,0.4884215891361236,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8633573055267334,0.3323670029640198,0.233483225107193,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8560488224029541,0.3234300017356872,0.3080586493015289,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7556749582290649,0.2200199663639068,0.999329388141632,285.1165466308594,284.95001220703125,298.0462646484375,292.2822265625,297.4932556152344,297.3319702148437,285.1156311035156,1.0,0.5113085508346558,0.1689615547657013,0.1689615547657013,1.0,1.0,-2.7391281127929688,0.2450098991394043,2.4941182136535645,-0.3728527128696441,0.943537175655365,0.943537175655365,0.0,112.61837768554688,126.0,45012.5625,0.0,1698.76611328125,1.0,280.9554748535156,283.6139221191406,295.3312683105469,298.2868347167969,293.1499938964844,293.1499938964844,280.6499938964844,30398.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562294244766235,1.0,0.0,0.0,4.0493903160095215,4.049418926239014,1.0941390655716532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.63330078125,0.0,2061.0693359375,1895.4371337890625,0.0,2993.6474609375,1.0,1.0,0.0,3.0,1.0,0.0
12402720,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8169095516204834,0.2781500518321991,0.252226710319519,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9990000128746032,0.5784658789634705,0.4884215891361236,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8633573055267334,0.3323670029640198,0.233483225107193,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8560488224029541,0.3234300017356872,0.3080586493015289,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7556749582290649,0.2200199663639068,0.999329388141632,285.1165466308594,284.95001220703125,298.0462646484375,292.2822265625,297.4932556152344,297.3319702148437,285.1156311035156,1.0,0.5113085508346558,0.1689615547657013,0.1689615547657013,1.0,1.0,-2.7391281127929688,0.2450098991394043,2.4941182136535645,-0.3728527128696441,0.943537175655365,0.943537175655365,0.0,112.61837768554688,126.0,45012.5625,0.0,1698.76611328125,1.0,280.9554748535156,283.6139221191406,295.3312683105469,298.2868347167969,293.1499938964844,293.1499938964844,280.6499938964844,30398.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562294244766235,1.0,0.0,0.0,4.0493903160095215,4.049418926239014,1.0941390655716532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.63330078125,0.0,2061.0693359375,1895.4371337890625,0.0,2993.6474609375,1.0,1.0,0.0,3.0,1.0,0.0
12402780,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8089609742164612,0.2770478129386902,0.251434862613678,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.5760005712509155,0.5018385648727417,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8568271994590759,0.3335202932357788,0.2344322353601455,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.848473846912384,0.3230859339237213,0.3079506754875183,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7487374544143677,0.2194459736347198,0.9978095293045044,284.91912841796875,284.95001220703125,298.0269775390625,292.2759704589844,297.4589233398437,297.2932434082031,284.91802978515625,1.0,0.5158535838127136,0.1720562875270843,0.1720562875270843,1.0,1.0,-2.7534873485565186,0.2527309060096741,2.5007565021514893,-0.3683966994285583,0.9414700269699096,0.9414700269699096,0.0,116.68486785888672,114.0,46369.2109375,0.0,1739.156494140625,1.0,280.6554870605469,283.39453125,295.3193664550781,298.3581848144531,293.1499938964844,293.1499938964844,280.3500061035156,30516.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675920367240906,1.0,0.0,0.0,4.048808574676514,4.048837184906006,1.0938246077785152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.5693359375,0.0,2061.2626953125,1895.4371337890625,0.0,3100.2216796875,1.0,1.0,0.0,3.0,1.0,0.0
12402840,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8089609742164612,0.2770478129386902,0.251434862613678,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.5760005712509155,0.5018385648727417,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8568271994590759,0.3335202932357788,0.2344322353601455,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.848473846912384,0.3230859339237213,0.3079506754875183,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7487374544143677,0.2194459736347198,0.9978095293045044,284.91912841796875,284.95001220703125,298.0269775390625,292.2759704589844,297.4589233398437,297.2932434082031,284.91802978515625,1.0,0.5158535838127136,0.1720562875270843,0.1720562875270843,1.0,1.0,-2.7534873485565186,0.2527309060096741,2.5007565021514893,-0.3683966994285583,0.9414700269699096,0.9414700269699096,0.0,116.68486785888672,114.0,46369.2109375,0.0,1739.156494140625,1.0,280.6554870605469,283.39453125,295.3193664550781,298.3581848144531,293.1499938964844,293.1499938964844,280.3500061035156,30516.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675920367240906,1.0,0.0,0.0,4.048808574676514,4.048837184906006,1.0938246077785152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.5693359375,0.0,2061.2626953125,1895.4371337890625,0.0,3100.2216796875,1.0,1.0,0.0,3.0,1.0,0.0
12402900,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8075999617576599,0.2764069736003876,0.2509387135505676,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.9990000128746032,0.574565052986145,0.5033828616142273,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8564414381980896,0.334009051322937,0.2348300665616989,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8474748730659485,0.322805792093277,0.3077652752399444,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.747657060623169,0.2190469950437545,0.9963551759719848,284.76397705078125,284.95001220703125,298.0171813964844,292.2726745605469,297.4422912597656,297.274658203125,284.7536926269531,1.0,0.5157439112663269,0.1736036539077758,0.1736036539077758,1.0,1.0,-2.7532732486724854,0.255486786365509,2.497786521911621,-0.3654219508171081,0.9387356042861938,0.9387356042861938,0.0,117.1007308959961,114.0,47488.890625,0.0,1740.75830078125,1.0,280.3916320800781,283.2120056152344,295.3380126953125,298.4994506835937,293.1499938964844,293.1499938964844,280.3500061035156,30659.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752790093421936,1.0,0.0,0.0,4.048107147216797,4.048136234283447,1.0934458032352268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.32275390625,0.0,2061.49462890625,1895.4371337890625,0.0,3172.322998046875,1.0,1.0,0.0,3.0,1.0,0.0
12402960,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8077378869056702,0.2756654322147369,0.2502642869949341,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9990000128746032,0.5734381675720215,0.5017743706703186,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.8576552867889404,0.3344000577926636,0.235094666481018,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.8480238318443298,0.3224191963672638,0.307402491569519,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.7478988170623779,0.2185575067996978,0.9941805601119996,284.7059631347656,284.95001220703125,298.0072631835937,292.2693176269531,297.4275207519531,297.2584228515625,284.7037353515625,1.0,0.5144668221473694,0.1751715093851089,0.1751715093851089,1.0,1.0,-2.7478065490722656,0.257468044757843,2.4903383255004883,-0.3621778190135956,0.93647962808609,0.93647962808609,0.0,116.4742202758789,102.0,47494.62109375,0.0,1729.6136474609375,1.0,280.3553771972656,283.1630554199219,295.3074951171875,298.4212646484375,293.1499938964844,293.1499938964844,280.04998779296875,30840.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877946138381958,1.0,0.0,0.0,4.047219753265381,4.047248840332031,1.0929664995273924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.423828125,0.0,2061.786865234375,1895.4371337890625,0.0,3197.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
12403020,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8117882013320923,0.2740266025066376,0.2487504929304123,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.9990000128746032,0.5726765990257263,0.4912333786487579,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.8641668558120728,0.3350232243537903,0.2354912757873535,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47589111328125,0.8530018925666809,0.3214564621448517,0.3064565360546112,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.7517107725143433,0.217432901263237,0.9888765811920166,284.4755249023437,284.95001220703125,297.98712158203125,292.26226806640625,297.4049987792969,297.2351379394531,284.4725952148437,1.0,0.5090418457984924,0.178307220339775,0.178307220339775,1.0,1.0,-2.7262980937957764,0.2597523331642151,2.466545581817627,-0.3550620973110199,0.9282886981964112,0.9282886981964112,0.0,112.90784454345705,90.0,48393.6015625,0.0,1681.0828857421875,1.0,280.05548095703125,282.9189758300781,295.2925109863281,298.4666442871094,293.1499938964844,293.1499938964844,279.75,31414.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866528272628784,1.0,0.0,0.0,4.044397830963135,4.044426918029785,1.091442982215085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.68994140625,0.0,2062.70654296875,1895.4371337890625,0.0,3278.891845703125,1.0,1.0,0.0,3.0,1.0,0.0
12403080,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8117882013320923,0.2740266025066376,0.2487504929304123,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.9990000128746032,0.5726765990257263,0.4912333786487579,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.8641668558120728,0.3350232243537903,0.2354912757873535,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47589111328125,0.8530018925666809,0.3214564621448517,0.3064565360546112,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.7517107725143433,0.217432901263237,0.9888765811920166,284.4755249023437,284.95001220703125,297.98712158203125,292.26226806640625,297.4049987792969,297.2351379394531,284.4725952148437,1.0,0.5090418457984924,0.178307220339775,0.178307220339775,1.0,1.0,-2.7262980937957764,0.2597523331642151,2.466545581817627,-0.3550620973110199,0.9282886981964112,0.9282886981964112,0.0,112.90784454345705,90.0,48393.6015625,0.0,1681.0828857421875,1.0,280.05548095703125,282.9189758300781,295.2925109863281,298.4666442871094,293.1499938964844,293.1499938964844,279.75,31414.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866528272628784,1.0,0.0,0.0,4.044397830963135,4.044426918029785,1.091442982215085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.68994140625,0.0,2062.70654296875,1895.4371337890625,0.0,3278.891845703125,1.0,1.0,0.0,3.0,1.0,0.0
12403140,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.8196072578430176,0.2721615731716156,0.2469613403081894,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309265136719,0.9990000128746032,0.5741719007492065,0.4732495844364166,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315673828125,0.8752725720405579,0.3354179263114929,0.2356729060411453,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2316589355469,0.8623133301734924,0.3202248513698578,0.3051813542842865,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.232666015625,0.7592461109161377,0.2161218822002411,0.9823551774024964,284.23126220703125,284.95001220703125,297.9666442871094,292.2549133300781,297.3906555175781,297.2225036621094,284.2276916503906,1.0,0.5006290078163147,0.1814429461956024,0.1814429461956024,1.0,1.0,-2.693394899368286,0.2601516246795654,2.4332432746887207,-0.3473397195339203,0.9167460799217224,0.9167460799217224,0.0,107.10401153564452,93.0,49089.71484375,0.0,1606.6187744140625,1.0,279.7555236816406,282.663818359375,295.2769775390625,298.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,32293.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936676383018494,1.0,0.0,0.0,4.04005765914917,4.04008674621582,1.0891016017922084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.76953125,0.0,2064.092041015625,1895.4371337890625,0.0,3344.48974609375,1.0,1.0,0.0,3.0,1.0,0.0
12403200,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.8196072578430176,0.2721615731716156,0.2469613403081894,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309265136719,0.9990000128746032,0.5741719007492065,0.4732495844364166,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315673828125,0.8752725720405579,0.3354179263114929,0.2356729060411453,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2316589355469,0.8623133301734924,0.3202248513698578,0.3051813542842865,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.232666015625,0.7592461109161377,0.2161218822002411,0.9823551774024964,284.23126220703125,284.95001220703125,297.9666442871094,292.2549133300781,297.3906555175781,297.2225036621094,284.2276916503906,1.0,0.5006290078163147,0.1814429461956024,0.1814429461956024,1.0,1.0,-2.693394899368286,0.2601516246795654,2.4332432746887207,-0.3473397195339203,0.9167460799217224,0.9167460799217224,0.0,107.10401153564452,93.0,49089.71484375,0.0,1606.6187744140625,1.0,279.7555236816406,282.663818359375,295.2769775390625,298.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,32293.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936676383018494,1.0,0.0,0.0,4.04005765914917,4.04008674621582,1.0891016017922084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.76953125,0.0,2064.092041015625,1895.4371337890625,0.0,3344.48974609375,1.0,1.0,0.0,3.0,1.0,0.0
12403260,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.8231590390205383,0.2701442241668701,0.2450920194387436,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.9990000128746032,0.5768664479255676,0.4632148146629333,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.8818166851997375,0.3356571793556213,0.2357901036739349,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.8671534061431885,0.3187958002090454,0.3037801384925842,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9910888671875,0.7629000544548035,0.2146984487771988,0.9756253957748412,283.9898986816406,284.95001220703125,297.9458312988281,292.2472839355469,297.3818054199219,297.2169494628906,283.98712158203125,1.0,0.4955132305622101,0.1848321557044983,0.1848321557044983,1.0,1.0,-2.669442653656006,0.2624046802520752,2.4070379734039307,-0.3400870263576507,0.9019735455513,0.9019735455513,0.0,103.73680877685548,96.0,49823.69140625,0.0,1557.36181640625,1.0,279.45556640625,282.4110717773437,295.263427734375,298.5274963378906,293.1499938964844,293.1499938964844,279.1499938964844,33545.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993897438049316,1.0,0.0,0.0,4.033848285675049,4.033877849578857,1.0857564802790876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.43212890625,0.0,2066.01220703125,1895.4371337890625,0.0,3397.895263671875,1.0,1.0,0.0,3.0,1.0,0.0
