time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403320,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.8231590390205383,0.2701442241668701,0.2450920194387436,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.9990000128746032,0.5768664479255676,0.4632148146629333,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.8818166851997375,0.3356571793556213,0.2357901036739349,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.8671534061431885,0.3187958002090454,0.3037801384925842,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9910888671875,0.7629000544548035,0.2146984487771988,0.9756253957748412,283.9898986816406,284.95001220703125,297.9458312988281,292.2472839355469,297.3818054199219,297.2169494628906,283.98712158203125,1.0,0.4955132305622101,0.1848321557044983,0.1848321557044983,1.0,1.0,-2.669442653656006,0.2624046802520752,2.4070379734039307,-0.3400870263576507,0.9019735455513,0.9019735455513,0.0,103.73680877685548,96.0,49823.69140625,0.0,1557.36181640625,1.0,279.45556640625,282.4110717773437,295.263427734375,298.5274963378906,293.1499938964844,293.1499938964844,279.1499938964844,33545.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993897438049316,1.0,0.0,0.0,4.033848285675049,4.033877849578857,1.0857564802790876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.43212890625,0.0,2066.01220703125,1895.4371337890625,0.0,3397.895263671875,1.0,1.0,0.0,3.0,1.0,0.0
12403380,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.8230500221252441,0.26802459359169,0.2431873828172683,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9990000128746032,0.5786302089691162,0.4598104953765869,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.884151041507721,0.33579021692276,0.2358774989843368,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.8678731918334961,0.3172169923782348,0.3022969365119934,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.7629866003990173,0.2131795585155487,0.9687870144844056,283.7577819824219,284.95001220703125,297.9247741699219,292.2394104003906,297.3702087402344,297.20806884765625,283.7553100585937,1.0,0.4924958646297455,0.1882213801145553,0.1882213801145553,1.0,1.0,-2.653162717819214,0.2659149169921875,2.3872478008270264,-0.333150178194046,0.8841787576675415,0.8841787576675415,0.0,102.32177734375,99.0,50631.81640625,0.0,1528.2784423828125,1.0,279.1556091308594,282.1650085449219,295.2546691894531,298.56707763671875,293.1499938964844,293.1499938964844,279.45001220703125,35247.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049542546272278,1.0,0.0,0.0,4.025337219238281,4.025366306304932,1.0811794481924153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.1953125,0.0,2068.525634765625,1895.4371337890625,0.0,3449.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
12403440,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.8230500221252441,0.26802459359169,0.2431873828172683,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9990000128746032,0.5786302089691162,0.4598104953765869,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.884151041507721,0.33579021692276,0.2358774989843368,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.8678731918334961,0.3172169923782348,0.3022969365119934,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.7629866003990173,0.2131795585155487,0.9687870144844056,283.7577819824219,284.95001220703125,297.9247741699219,292.2394104003906,297.3702087402344,297.20806884765625,283.7553100585937,1.0,0.4924958646297455,0.1882213801145553,0.1882213801145553,1.0,1.0,-2.653162717819214,0.2659149169921875,2.3872478008270264,-0.333150178194046,0.8841787576675415,0.8841787576675415,0.0,102.32177734375,99.0,50631.81640625,0.0,1528.2784423828125,1.0,279.1556091308594,282.1650085449219,295.2546691894531,298.56707763671875,293.1499938964844,293.1499938964844,279.45001220703125,35247.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049542546272278,1.0,0.0,0.0,4.025337219238281,4.025366306304932,1.0811794481924153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.1953125,0.0,2068.525634765625,1895.4371337890625,0.0,3449.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
12403500,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.8224144577980042,0.2674439549446106,0.2423963993787765,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.9990000128746032,0.5796188712120056,0.4594520032405853,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.8845956921577454,0.3363181054592132,0.2360406666994094,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8674980401992798,0.3167937695980072,0.3016709387302398,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.7623928189277649,0.2126729488372802,0.9657579660415648,283.8904113769531,284.95001220703125,297.9141540527344,292.2353820800781,297.3670349121094,297.2069091796875,283.8998413085937,1.0,0.4916089475154876,0.1899159848690033,0.1899159848690033,1.0,1.0,-2.647580146789551,0.2681029438972473,2.379477262496948,-0.3298474550247192,0.8783684372901917,0.8783684372901917,0.0,102.03482055664062,99.0,49403.73828125,0.0,1519.2706298828125,1.0,279.4093017578125,282.3299865722656,295.1820068359375,298.3172912597656,293.1499938964844,293.1499938964844,279.45001220703125,35951.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959173560142517,1.0,0.0,0.0,4.021791458129883,4.021821022033691,1.0792755347210914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.4833984375,0.0,2069.521484375,1895.4371337890625,0.0,3365.499267578125,1.0,1.0,0.0,3.0,1.0,0.0
12403560,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375,0.8225343227386475,0.267350286245346,0.2421329319477081,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9380187988281,0.9990000128746032,0.5810464024543762,0.4587381780147552,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.937744140625,0.8857865929603577,0.3373287916183471,0.2366031855344772,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93768310546875,0.8677884936332703,0.3168029487133026,0.3015039563179016,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371643066406,0.7624027132987976,0.2124930024147033,0.9642953872680664,283.9378662109375,284.95001220703125,297.9034729003906,292.2312927246094,297.3679504394531,297.2111511230469,283.939453125,1.0,0.4911505579948425,0.1915621608495712,0.1915621608495712,1.0,1.0,-2.645118236541748,0.2707464694976806,2.3743717670440674,-0.3267879784107208,0.8721426129341125,0.8721426129341125,0.0,101.7689971923828,102.0,49174.6328125,0.0,1514.673095703125,1.0,279.4444885253906,282.3720092773437,295.1811828613281,298.33233642578125,293.1499938964844,293.1499938964844,279.75,36443.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906859755516052,1.0,0.0,0.0,4.011085510253906,4.011115074157715,1.0735373052739303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.37451171875,0.0,2059.0966796875,1895.4371337890625,0.0,3316.622314453125,0.9977872967720032,1.0,0.0,3.0,1.0,0.0
12403620,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575012207031,0.8235202431678772,0.267977237701416,0.2424470484256744,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.9990000128746032,0.5848778486251831,0.4575709402561188,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578674316406,0.8888617753982544,0.3402093052864074,0.2384020686149597,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.8690404891967773,0.3176524341106415,0.3020345866680145,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.7631444931030273,0.212816908955574,0.9646708369255066,284.1580810546875,284.95001220703125,297.8819885253906,292.2230224609375,297.3768920898437,297.22882080078125,284.1605834960937,1.0,0.4913829863071441,0.1948544979095459,0.1948544979095459,1.0,1.0,-2.6473350524902344,0.2773071825504303,2.370027780532837,-0.3209589719772339,0.8633717894554138,0.8633717894554138,0.0,101.5504379272461,105.0,47803.3203125,0.0,1516.70166015625,1.0,279.74420166015625,282.6126403808594,295.169189453125,298.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,36872.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876774251461029,1.0,0.0,0.0,3.978149890899658,3.978179216384888,1.0559797374298796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.20556640625,0.0,2018.4814453125,1895.4371337890625,0.0,3186.343017578125,0.9908006191253662,1.0,0.0,3.0,1.0,0.0
12403680,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575012207031,0.8235202431678772,0.267977237701416,0.2424470484256744,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.9990000128746032,0.5848778486251831,0.4575709402561188,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578674316406,0.8888617753982544,0.3402093052864074,0.2384020686149597,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.8690404891967773,0.3176524341106415,0.3020345866680145,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.7631444931030273,0.212816908955574,0.9646708369255066,284.1580810546875,284.95001220703125,297.8819885253906,292.2230224609375,297.3768920898437,297.22882080078125,284.1605834960937,1.0,0.4913829863071441,0.1948544979095459,0.1948544979095459,1.0,1.0,-2.6473350524902344,0.2773071825504303,2.370027780532837,-0.3209589719772339,0.8633717894554138,0.8633717894554138,0.0,101.5504379272461,105.0,47803.3203125,0.0,1516.70166015625,1.0,279.74420166015625,282.6126403808594,295.169189453125,298.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,36872.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876774251461029,1.0,0.0,0.0,3.978149890899658,3.978179216384888,1.0559797374298796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.20556640625,0.0,2018.4814453125,1895.4371337890625,0.0,3186.343017578125,0.9908006191253662,1.0,0.0,3.0,1.0,0.0
12403740,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892822265625,0.824742317199707,0.2692583799362182,0.2434659302234649,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901672363281,0.9990000128746032,0.5896165370941162,0.457309365272522,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38970947265625,0.892093300819397,0.3438231348991394,0.2408000975847244,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895874023437,0.8705007433891296,0.3192431926727295,0.3033759295940399,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887023925781,0.7642639875411987,0.213797852396965,0.9683880805969238,284.3899230957031,284.95001220703125,297.8603820800781,292.2146301269531,297.39117431640625,297.2535705566406,284.392822265625,1.0,0.4929502606391907,0.1981468498706817,0.1981468498706817,1.0,1.0,-2.657198667526245,0.2853263616561889,2.3718724250793457,-0.3153496384620666,0.8577764630317688,0.8577764630317688,0.0,101.82059478759766,108.0,46560.44921875,0.0,1531.4964599609375,1.0,280.04400634765625,282.86151123046875,295.1693725585937,298.136474609375,293.1499938964844,293.1499938964844,280.3500061035156,36884.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649938702583313,1.0,0.0,0.0,3.9440994262695312,3.9441282749176025,1.0379800414739293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.06689453125,0.0,1973.6500244140625,1895.4371337890625,0.0,3075.847900390625,0.9832923412322998,1.0,0.0,3.0,1.0,0.0
12403800,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892822265625,0.824742317199707,0.2692583799362182,0.2434659302234649,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901672363281,0.9990000128746032,0.5896165370941162,0.457309365272522,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38970947265625,0.892093300819397,0.3438231348991394,0.2408000975847244,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895874023437,0.8705007433891296,0.3192431926727295,0.3033759295940399,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887023925781,0.7642639875411987,0.213797852396965,0.9683880805969238,284.3899230957031,284.95001220703125,297.8603820800781,292.2146301269531,297.39117431640625,297.2535705566406,284.392822265625,1.0,0.4929502606391907,0.1981468498706817,0.1981468498706817,1.0,1.0,-2.657198667526245,0.2853263616561889,2.3718724250793457,-0.3153496384620666,0.8577764630317688,0.8577764630317688,0.0,101.82059478759766,108.0,46560.44921875,0.0,1531.4964599609375,1.0,280.04400634765625,282.86151123046875,295.1693725585937,298.136474609375,293.1499938964844,293.1499938964844,280.3500061035156,36884.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649938702583313,1.0,0.0,0.0,3.9440994262695312,3.9441282749176025,1.0379800414739293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.06689453125,0.0,1973.6500244140625,1895.4371337890625,0.0,3075.847900390625,0.9832923412322998,1.0,0.0,3.0,1.0,0.0
12403860,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.8256900310516357,0.2709282338619232,0.2448896765708923,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.9990000128746032,0.5948302745819092,0.4582874178886413,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8949428796768188,0.3479024469852447,0.2435666769742965,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8716502785682678,0.3212990760803222,0.3052202463150024,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.7652724981307983,0.2152111083269119,0.9743144512176514,284.6251525878906,284.95001220703125,297.83868408203125,292.2061462402344,297.4071960449219,297.28057861328125,284.6281433105469,1.0,0.4956021308898926,0.2011533230543136,0.2011533230543136,1.0,1.0,-2.6727421283721924,0.2939830124378204,2.3787591457366943,-0.3103499114513397,0.8553413152694702,0.8553413152694702,0.0,102.59451293945312,111.0,45437.23046875,0.0,1556.615478515625,1.0,280.34381103515625,283.1114807128906,295.1683654785156,298.0643005371094,293.1499938964844,293.1499938964844,280.6499938964844,36661.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854762613773346,1.0,0.0,0.0,3.918121814727783,3.9181504249572754,1.0243518318020506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.0146484375,0.0,1938.0572509765625,1895.4371337890625,0.0,2979.897216796875,0.9774153828620912,1.0,0.0,3.0,1.0,0.0
12403920,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.8256900310516357,0.2709282338619232,0.2448896765708923,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.9990000128746032,0.5948302745819092,0.4582874178886413,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8949428796768188,0.3479024469852447,0.2435666769742965,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8716502785682678,0.3212990760803222,0.3052202463150024,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.7652724981307983,0.2152111083269119,0.9743144512176514,284.6251525878906,284.95001220703125,297.83868408203125,292.2061462402344,297.4071960449219,297.28057861328125,284.6281433105469,1.0,0.4956021308898926,0.2011533230543136,0.2011533230543136,1.0,1.0,-2.6727421283721924,0.2939830124378204,2.3787591457366943,-0.3103499114513397,0.8553413152694702,0.8553413152694702,0.0,102.59451293945312,111.0,45437.23046875,0.0,1556.615478515625,1.0,280.34381103515625,283.1114807128906,295.1683654785156,298.0643005371094,293.1499938964844,293.1499938964844,280.6499938964844,36661.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854762613773346,1.0,0.0,0.0,3.918121814727783,3.9181504249572754,1.0243518318020506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.0146484375,0.0,1938.0572509765625,1895.4371337890625,0.0,2979.897216796875,0.9774153828620912,1.0,0.0,3.0,1.0,0.0
12403980,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8262485861778259,0.272866278886795,0.2465862482786178,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6002597808837891,0.4604590833187103,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.897290825843811,0.3523189127445221,0.2465941607952118,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.872358500957489,0.3236770927906036,0.3074071109294891,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.766008198261261,0.2169221192598343,0.9817585349082948,284.8588562011719,284.95001220703125,297.8169250488281,292.19757080078125,297.4230041503906,297.3073425292969,284.8617553710937,1.0,0.4991177916526794,0.2041598111391067,0.2041598111391067,1.0,1.0,-2.6925978660583496,0.3035862743854522,2.38901162147522,-0.3053511083126068,0.8560127019882202,0.8560127019882202,0.0,103.81796264648438,114.0,44419.69140625,0.0,1590.17138671875,1.0,280.6437072753906,283.3584899902344,295.16510009765625,297.9971008300781,293.1499938964844,293.1499938964844,280.95001220703125,36313.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455578684806824,1.0,0.0,0.0,3.905095815658569,3.9051241874694815,1.017552108351083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.06103515625,0.0,1918.4888916015625,1895.4371337890625,0.0,2893.683837890625,0.9743207693099976,1.0,0.0,3.0,1.0,0.0
12404040,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8262485861778259,0.272866278886795,0.2465862482786178,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6002597808837891,0.4604590833187103,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.897290825843811,0.3523189127445221,0.2465941607952118,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.872358500957489,0.3236770927906036,0.3074071109294891,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.766008198261261,0.2169221192598343,0.9817585349082948,284.8588562011719,284.95001220703125,297.8169250488281,292.19757080078125,297.4230041503906,297.3073425292969,284.8617553710937,1.0,0.4991177916526794,0.2041598111391067,0.2041598111391067,1.0,1.0,-2.6925978660583496,0.3035862743854522,2.38901162147522,-0.3053511083126068,0.8560127019882202,0.8560127019882202,0.0,103.81796264648438,114.0,44419.69140625,0.0,1590.17138671875,1.0,280.6437072753906,283.3584899902344,295.16510009765625,297.9971008300781,293.1499938964844,293.1499938964844,280.95001220703125,36313.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455578684806824,1.0,0.0,0.0,3.905095815658569,3.9051241874694815,1.017552108351083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.06103515625,0.0,1918.4888916015625,1895.4371337890625,0.0,2893.683837890625,0.9743207693099976,1.0,0.0,3.0,1.0,0.0
12404100,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8262977004051208,0.2738975286483764,0.247475728392601,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6029915809631348,0.4620316326618194,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8981879353523254,0.3546138703823089,0.2481568753719329,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8724648356437683,0.3249458968639374,0.30856853723526,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7661895155906677,0.2178508639335632,0.98581063747406,285.023193359375,284.95001220703125,297.8060302734375,292.1932983398437,297.4302673339844,297.3199157714844,285.0346374511719,1.0,0.5011358857154846,0.2056630551815033,0.2056630551815033,1.0,1.0,-2.703697681427002,0.3086802959442138,2.395017385482788,-0.3028144538402557,0.8580899238586426,0.8580899238586426,0.0,104.59445190429688,114.0,43438.76953125,0.0,1609.552978515625,1.0,280.9051208496094,283.5461730957031,295.13787841796875,297.8607482910156,293.1499938964844,293.1499938964844,280.95001220703125,36093.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388537764549255,1.0,0.0,0.0,3.903926372528076,3.903954744338989,1.0169428605877329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.548828125,0.0,1915.2216796875,1895.4371337890625,0.0,2831.008056640625,0.973983108997345,1.0,0.0,3.0,1.0,0.0
12404160,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8264507055282593,0.2750084996223449,0.2484864890575409,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.6057745814323425,0.4636423289775848,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8991805911064148,0.3570012748241424,0.2498236149549484,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8726587891578674,0.3262990415096283,0.3098484575748443,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7664599418640137,0.2188489735126495,0.9902940392494202,285.0885925292969,284.95001220703125,297.795166015625,292.1889953613281,297.43768310546875,297.33270263671875,285.0912780761719,1.0,0.5033133625984192,0.2070333957672119,0.2070333957672119,1.0,1.0,-2.7157750129699707,0.3137564659118652,2.402018547058105,-0.3005145490169525,0.8597196936607361,0.8597196936607361,0.0,105.41795349121094,117.0,43491.09375,0.0,1630.708740234375,1.0,280.9437255859375,283.6005859375,295.16033935546875,297.9342956542969,293.1499938964844,293.1499938964844,281.25,35910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837088942527771,1.0,0.0,0.0,3.9072189331054688,3.9072470664978014,1.018658849716303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.15673828125,0.0,1917.9859619140625,1895.4371337890625,0.0,2814.52978515625,0.9745436906814576,1.0,0.0,3.0,1.0,0.0
12404220,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8263852000236511,0.2773187160491943,0.2505524754524231,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9990000128746032,0.611323893070221,0.467616468667984,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.9007188081741333,0.3619076907634735,0.2532212734222412,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.8726506233215332,0.3291213810443878,0.3124956786632538,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7666853070259094,0.2209422886371612,0.9996623396873474,285.3128356933594,284.95001220703125,297.7734375,292.1804504394531,297.4510192871094,297.3562927246094,285.3153076171875,1.0,0.5080409049987793,0.2097740620374679,0.2097740620374679,1.0,1.0,-2.741553544998169,0.3243361711502075,2.417217493057251,-0.2958385348320007,0.8663821816444397,0.8663821816444397,0.0,107.32160186767578,120.0,42635.765625,0.0,1677.1177978515625,1.0,281.24371337890625,283.8367919921875,295.15496826171875,297.8756103515625,293.1499938964844,293.1499938964844,281.54998779296875,35494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829214334487915,1.0,0.0,0.0,3.925003051757813,3.9250314235687256,1.0279529760737205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.21875,0.0,1937.5802001953125,1895.4371337890625,0.0,2741.1328125,0.978236436843872,1.0,0.0,3.0,1.0,0.0
12404280,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8263852000236511,0.2773187160491943,0.2505524754524231,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9990000128746032,0.611323893070221,0.467616468667984,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.9007188081741333,0.3619076907634735,0.2532212734222412,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.8726506233215332,0.3291213810443878,0.3124956786632538,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7666853070259094,0.2209422886371612,0.9996623396873474,285.3128356933594,284.95001220703125,297.7734375,292.1804504394531,297.4510192871094,297.3562927246094,285.3153076171875,1.0,0.5080409049987793,0.2097740620374679,0.2097740620374679,1.0,1.0,-2.741553544998169,0.3243361711502075,2.417217493057251,-0.2958385348320007,0.8663821816444397,0.8663821816444397,0.0,107.32160186767578,120.0,42635.765625,0.0,1677.1177978515625,1.0,281.24371337890625,283.8367919921875,295.15496826171875,297.8756103515625,293.1499938964844,293.1499938964844,281.54998779296875,35494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829214334487915,1.0,0.0,0.0,3.925003051757813,3.9250314235687256,1.0279529760737205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.21875,0.0,1937.5802001953125,1895.4371337890625,0.0,2741.1328125,0.978236436843872,1.0,0.0,3.0,1.0,0.0
12404340,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8261432647705078,0.2797753512859344,0.252758651971817,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9990000128746032,0.6168989539146423,0.4721787571907043,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.902014970779419,0.3670122325420379,0.2567641139030456,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.872439444065094,0.3321187496185303,0.3153180778026581,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.7667564749717712,0.2231717854738235,1.009696125984192,285.53179931640625,284.95001220703125,297.7518005371094,292.17193603515625,297.4630126953125,297.3781433105469,285.5340270996094,1.0,0.5131833553314209,0.2125147432088852,0.2125147432088852,1.0,1.0,-2.7693932056427,0.3355284929275512,2.43386459350586,-0.2910009920597076,0.875931978225708,0.875931978225708,0.0,109.4658203125,123.0,41837.41796875,0.0,1728.5484619140625,1.0,281.5438842773437,284.0675354003906,295.1490173339844,297.8201904296875,293.1499938964844,293.1499938964844,281.8500061035156,35093.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217981457710266,1.0,0.0,0.0,3.957902193069458,3.95793080329895,1.0452577043906786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.0087890625,0.0,1977.2415771484373,1895.4371337890625,0.0,2672.236083984375,0.9853087067604064,1.0,0.0,3.0,1.0,0.0
12404400,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8261432647705078,0.2797753512859344,0.252758651971817,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9990000128746032,0.6168989539146423,0.4721787571907043,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.902014970779419,0.3670122325420379,0.2567641139030456,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.872439444065094,0.3321187496185303,0.3153180778026581,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.7667564749717712,0.2231717854738235,1.009696125984192,285.53179931640625,284.95001220703125,297.7518005371094,292.17193603515625,297.4630126953125,297.3781433105469,285.5340270996094,1.0,0.5131833553314209,0.2125147432088852,0.2125147432088852,1.0,1.0,-2.7693932056427,0.3355284929275512,2.43386459350586,-0.2910009920597076,0.875931978225708,0.875931978225708,0.0,109.4658203125,123.0,41837.41796875,0.0,1728.5484619140625,1.0,281.5438842773437,284.0675354003906,295.1490173339844,297.8201904296875,293.1499938964844,293.1499938964844,281.8500061035156,35093.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217981457710266,1.0,0.0,0.0,3.957902193069458,3.95793080329895,1.0452577043906786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.0087890625,0.0,1977.2415771484373,1895.4371337890625,0.0,2672.236083984375,0.9853087067604064,1.0,0.0,3.0,1.0,0.0
12404460,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.8258249759674072,0.2823812067508697,0.255097895860672,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.9990000128746032,0.6225150227546692,0.4771401584148407,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9031822085380554,0.3723005950450897,0.2604396343231201,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.8721334934234619,0.3352776765823364,0.3182996809482574,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.7667552828788757,0.2255208790302276,1.0203006267547607,285.7457275390625,284.95001220703125,297.7303161621094,292.1635437011719,297.4732666015625,297.397705078125,285.7477111816406,1.0,0.5186509490013123,0.2150295525789261,0.2150295525789261,1.0,1.0,-2.798910140991211,0.3467966914176941,2.452113389968872,-0.2864532470703125,0.8883051872253418,0.8883051872253418,0.0,111.7947769165039,126.0,41077.95703125,0.0,1784.3760986328125,1.0,281.8441162109375,284.2933654785156,295.1426086425781,297.7671813964844,293.1499938964844,293.1499938964844,282.1499938964844,34725.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147298693656921,1.0,0.0,0.0,4.004638671875,4.00466775894165,1.070089183485834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.92822265625,0.0,2036.30078125,1895.4371337890625,0.0,2606.81640625,0.995504915714264,1.0,0.0,3.0,1.0,0.0
12404520,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.8258249759674072,0.2823812067508697,0.255097895860672,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.9990000128746032,0.6225150227546692,0.4771401584148407,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9031822085380554,0.3723005950450897,0.2604396343231201,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.8721334934234619,0.3352776765823364,0.3182996809482574,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.7667552828788757,0.2255208790302276,1.0203006267547607,285.7457275390625,284.95001220703125,297.7303161621094,292.1635437011719,297.4732666015625,297.397705078125,285.7477111816406,1.0,0.5186509490013123,0.2150295525789261,0.2150295525789261,1.0,1.0,-2.798910140991211,0.3467966914176941,2.452113389968872,-0.2864532470703125,0.8883051872253418,0.8883051872253418,0.0,111.7947769165039,126.0,41077.95703125,0.0,1784.3760986328125,1.0,281.8441162109375,284.2933654785156,295.1426086425781,297.7671813964844,293.1499938964844,293.1499938964844,282.1499938964844,34725.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147298693656921,1.0,0.0,0.0,4.004638671875,4.00466775894165,1.070089183485834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.92822265625,0.0,2036.30078125,1895.4371337890625,0.0,2606.81640625,0.995504915714264,1.0,0.0,3.0,1.0,0.0
12404580,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8255486488342285,0.2851687669754028,0.2575937211513519,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.9990000128746032,0.6282151937484741,0.482327401638031,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.9043411016464232,0.3777782320976257,0.2642428874969482,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8718284368515015,0.3385899662971496,0.3214260339736938,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7667670249938965,0.2279911190271377,1.031440258026123,285.9631042480469,284.95001220703125,297.708984375,292.1552734375,297.482421875,297.4158020019531,285.9657897949219,1.0,0.5243773460388184,0.2175443619489669,0.2175443619489669,1.0,1.0,-2.8298583030700684,0.358547180891037,2.471311092376709,-0.2817356586456299,0.9035751819610596,0.9035751819610596,0.0,114.25984191894533,129.0,40263.33984375,0.0,1844.177001953125,1.0,282.1443786621094,284.5285339355469,295.1351623535156,297.712646484375,293.1499938964844,293.1499938964844,281.8500061035156,33732.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078083395957947,1.0,0.0,0.0,4.0329179763793945,4.032947063446045,1.085255576072086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.7958984375,0.0,2066.293701171875,1895.4371337890625,0.0,2543.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
12404640,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8255486488342285,0.2851687669754028,0.2575937211513519,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.9990000128746032,0.6282151937484741,0.482327401638031,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.9043411016464232,0.3777782320976257,0.2642428874969482,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8718284368515015,0.3385899662971496,0.3214260339736938,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7667670249938965,0.2279911190271377,1.031440258026123,285.9631042480469,284.95001220703125,297.708984375,292.1552734375,297.482421875,297.4158020019531,285.9657897949219,1.0,0.5243773460388184,0.2175443619489669,0.2175443619489669,1.0,1.0,-2.8298583030700684,0.358547180891037,2.471311092376709,-0.2817356586456299,0.9035751819610596,0.9035751819610596,0.0,114.25984191894533,129.0,40263.33984375,0.0,1844.177001953125,1.0,282.1443786621094,284.5285339355469,295.1351623535156,297.712646484375,293.1499938964844,293.1499938964844,281.8500061035156,33732.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078083395957947,1.0,0.0,0.0,4.0329179763793945,4.032947063446045,1.085255576072086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.7958984375,0.0,2066.293701171875,1895.4371337890625,0.0,2543.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
12404700,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8250669836997986,0.2861215770244598,0.2587342262268066,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.9990000128746032,0.6305161714553833,0.4853734076023102,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.9045224785804749,0.3800830841064453,0.2660636305809021,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.8713290095329285,0.3398999273777008,0.3229056000709533,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7664759755134583,0.2289896160364151,1.036774516105652,285.8421325683594,284.95001220703125,297.6983947753906,292.1512145996094,297.4823608398437,297.4189453125,285.8347473144531,1.0,0.5272975564002991,0.2188017815351486,0.2188017815351486,1.0,1.0,-2.8452699184417725,0.3644897937774658,2.480780124664306,-0.2792543768882751,0.9083735942840576,0.9083735942840576,0.0,115.61949157714844,129.0,41634.546875,0.0,1875.039794921875,1.0,281.8904724121094,284.3705139160156,295.2161865234375,297.9642639160156,293.1499938964844,293.1499938964844,281.8500061035156,33228.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188320994377136,1.0,0.0,0.0,4.035421848297119,4.035451412200928,1.086603674593789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.07177734375,0.0,2065.532470703125,1895.4371337890625,0.0,2644.7529296875,1.0,1.0,0.0,3.0,1.0,0.0
12404760,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085021972656,0.823397159576416,0.2865837812423706,0.2593640387058258,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083801269531,0.9990000128746032,0.6321016550064087,0.489733338356018,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.9034005403518676,0.3819250762462616,0.2675002515316009,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8696585297584534,0.3407935500144958,0.3239505290985107,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.7651393413543701,0.229666605591774,1.0406241416931152,285.80841064453125,284.95001220703125,297.6878662109375,292.1471862792969,297.4771423339844,297.4153137207031,285.8082580566406,1.0,0.5301466584205627,0.2199532240629196,0.2199532240629196,1.0,1.0,-2.858879566192627,0.3698911368846893,2.4889883995056152,-0.2769006788730621,0.913711667060852,0.913711667060852,0.0,117.26394653320312,132.0,41938.0,0.0,1904.708740234375,1.0,281.85546875,284.3389587402344,295.21551513671875,297.9580383300781,293.1499938964844,293.1499938964844,281.54998779296875,32786.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263024091720581,1.0,0.0,0.0,4.037616729736328,4.0376458168029785,1.0877860177060938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.091796875,0.0,2064.85546875,1895.4371337890625,0.0,2714.052490234375,1.0,1.0,0.0,3.0,1.0,0.0
12404820,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.8182186484336853,0.2866550981998443,0.259778767824173,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.9990000128746032,0.6334836483001709,0.5005025267601013,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.8992629051208496,0.384794533252716,0.2697567939758301,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8645016551017761,0.3417728543281555,0.3252311944961548,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.7607330083847046,0.2303214520215988,1.0451241731643677,285.6287841796875,284.95001220703125,297.6670227050781,292.1393127441406,297.4568786621094,297.39532470703125,285.6282653808594,1.0,0.5355446934700012,0.222256138920784,0.222256138920784,1.0,1.0,-2.881986856460572,0.3799427151679992,2.502044200897217,-0.2720368802547455,0.9212318658828736,0.9212318658828736,0.0,120.98240661621094,135.0,43555.34765625,0.0,1960.223388671875,1.0,281.5555114746094,284.133056640625,295.21453857421875,298.0753173828125,293.1499938964844,293.1499938964844,281.25,32130.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449035882949829,1.0,0.0,0.0,4.040865898132324,4.040894985198975,1.089537477128033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.1865234375,0.0,2063.836669921875,1895.4371337890625,0.0,2887.561767578125,1.0,1.0,0.0,3.0,1.0,0.0
12404880,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.8182186484336853,0.2866550981998443,0.259778767824173,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.9990000128746032,0.6334836483001709,0.5005025267601013,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.8992629051208496,0.384794533252716,0.2697567939758301,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8645016551017761,0.3417728543281555,0.3252311944961548,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.7607330083847046,0.2303214520215988,1.0451241731643677,285.6287841796875,284.95001220703125,297.6670227050781,292.1393127441406,297.4568786621094,297.39532470703125,285.6282653808594,1.0,0.5355446934700012,0.222256138920784,0.222256138920784,1.0,1.0,-2.881986856460572,0.3799427151679992,2.502044200897217,-0.2720368802547455,0.9212318658828736,0.9212318658828736,0.0,120.98240661621094,135.0,43555.34765625,0.0,1960.223388671875,1.0,281.5555114746094,284.133056640625,295.21453857421875,298.0753173828125,293.1499938964844,293.1499938964844,281.25,32130.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449035882949829,1.0,0.0,0.0,4.040865898132324,4.040894985198975,1.089537477128033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.1865234375,0.0,2063.836669921875,1895.4371337890625,0.0,2887.561767578125,1.0,1.0,0.0,3.0,1.0,0.0
12404940,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8116651177406311,0.286055326461792,0.2594867646694183,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.9990000128746032,0.6328895688056946,0.5126742720603943,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8938078284263611,0.3869698643684387,0.2714668810367584,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.8581171035766602,0.3420261740684509,0.3257477283477783,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.7550424933433533,0.230278730392456,1.0462528467178345,285.44171142578125,284.95001220703125,297.646484375,292.1316833496094,297.4275817871094,297.363525390625,285.44091796875,1.0,0.5404468178749084,0.2245590388774871,0.2245590388774871,1.0,1.0,-2.9003026485443115,0.3891405463218689,2.511162281036377,-0.2669650912284851,0.9262042045593262,0.9262042045593262,0.0,124.97161865234376,138.0,45074.88671875,0.0,2009.9569091796875,1.0,281.2555236816406,283.9218139648437,295.19366455078125,298.1513061523437,293.1499938964844,293.1499938964844,280.95001220703125,31707.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601126670837402,1.0,0.0,0.0,4.042952537536621,4.042981624603272,1.090662976821477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.90673828125,0.0,2063.171875,1895.4371337890625,0.0,3030.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
12405000,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8116651177406311,0.286055326461792,0.2594867646694183,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.9990000128746032,0.6328895688056946,0.5126742720603943,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8938078284263611,0.3869698643684387,0.2714668810367584,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.8581171035766602,0.3420261740684509,0.3257477283477783,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.7550424933433533,0.230278730392456,1.0462528467178345,285.44171142578125,284.95001220703125,297.646484375,292.1316833496094,297.4275817871094,297.363525390625,285.44091796875,1.0,0.5404468178749084,0.2245590388774871,0.2245590388774871,1.0,1.0,-2.9003026485443115,0.3891405463218689,2.511162281036377,-0.2669650912284851,0.9262042045593262,0.9262042045593262,0.0,124.97161865234376,138.0,45074.88671875,0.0,2009.9569091796875,1.0,281.2555236816406,283.9218139648437,295.19366455078125,298.1513061523437,293.1499938964844,293.1499938964844,280.95001220703125,31707.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601126670837402,1.0,0.0,0.0,4.042952537536621,4.042981624603272,1.090662976821477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.90673828125,0.0,2063.171875,1895.4371337890625,0.0,3030.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
12405060,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8044554591178894,0.2850880622863769,0.2588249444961548,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9990000128746032,0.630739688873291,0.5251995325088501,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8879654407501221,0.3886879086494446,0.2728331387042999,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8514256477355957,0.3418090045452118,0.3257800638675689,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7489181756973267,0.2297548949718475,1.0450482368469238,285.2491455078125,284.95001220703125,297.6263122558594,292.1243591308594,297.39361572265625,297.3255310058594,285.2481689453125,1.0,0.5448423027992249,0.2268024086952209,0.2268024086952209,1.0,1.0,-2.9147984981536865,0.3975146114826202,2.5172839164733887,-0.2618666589260101,0.9285678863525392,0.9285678863525392,0.0,128.99786376953125,141.0,46518.62109375,0.0,2054.045166015625,1.0,280.9555053710937,283.7066345214844,295.1750183105469,298.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,31498.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728783130645752,1.0,0.0,0.0,4.04398250579834,4.04401159286499,1.0912186780842603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.03271484375,0.0,2062.840576171875,1895.4371337890625,0.0,3149.80908203125,1.0,1.0,0.0,3.0,1.0,0.0
12405120,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8044554591178894,0.2850880622863769,0.2588249444961548,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9990000128746032,0.630739688873291,0.5251995325088501,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8879654407501221,0.3886879086494446,0.2728331387042999,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8514256477355957,0.3418090045452118,0.3257800638675689,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7489181756973267,0.2297548949718475,1.0450482368469238,285.2491455078125,284.95001220703125,297.6263122558594,292.1243591308594,297.39361572265625,297.3255310058594,285.2481689453125,1.0,0.5448423027992249,0.2268024086952209,0.2268024086952209,1.0,1.0,-2.9147984981536865,0.3975146114826202,2.5172839164733887,-0.2618666589260101,0.9285678863525392,0.9285678863525392,0.0,128.99786376953125,141.0,46518.62109375,0.0,2054.045166015625,1.0,280.9555053710937,283.7066345214844,295.1750183105469,298.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,31498.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728783130645752,1.0,0.0,0.0,4.04398250579834,4.04401159286499,1.0912186780842603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.03271484375,0.0,2062.840576171875,1895.4371337890625,0.0,3149.80908203125,1.0,1.0,0.0,3.0,1.0,0.0
