time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405180,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7970693707466125,0.2838580906391144,0.2579109966754913,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.6272542476654053,0.5376222729682922,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8821099400520325,0.3900323212146759,0.2739327251911163,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.844809353351593,0.3412555158138275,0.3254714608192444,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7427516579627991,0.228891983628273,1.0421940088272097,285.0531005859375,284.95001220703125,297.6065368652344,292.1173400878906,297.3583068847656,297.28570556640625,285.0520324707031,1.0,0.5487655401229858,0.2290457934141159,0.2290457934141159,1.0,1.0,-2.926154851913452,0.4053111672401428,2.520843505859375,-0.2566438913345337,0.9282910227775574,0.9282910227775574,0.0,132.9611053466797,129.0,47912.453125,0.0,2092.900390625,1.0,280.6554870605469,283.48907470703125,295.1611328125,298.2920227050781,293.1499938964844,293.1499938964844,280.3500061035156,31493.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842352628707886,1.0,0.0,0.0,4.044005870819092,4.044034957885742,1.0912314110100851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.2373046875,0.0,2062.8330078125,1895.4371337890625,0.0,3256.2578125,1.0,1.0,0.0,3.0,1.0,0.0
12405240,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7970693707466125,0.2838580906391144,0.2579109966754913,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.6272542476654053,0.5376222729682922,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8821099400520325,0.3900323212146759,0.2739327251911163,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.844809353351593,0.3412555158138275,0.3254714608192444,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7427516579627991,0.228891983628273,1.0421940088272097,285.0531005859375,284.95001220703125,297.6065368652344,292.1173400878906,297.3583068847656,297.28570556640625,285.0520324707031,1.0,0.5487655401229858,0.2290457934141159,0.2290457934141159,1.0,1.0,-2.926154851913452,0.4053111672401428,2.520843505859375,-0.2566438913345337,0.9282910227775574,0.9282910227775574,0.0,132.9611053466797,129.0,47912.453125,0.0,2092.900390625,1.0,280.6554870605469,283.48907470703125,295.1611328125,298.2920227050781,293.1499938964844,293.1499938964844,280.3500061035156,31493.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842352628707886,1.0,0.0,0.0,4.044005870819092,4.044034957885742,1.0912314110100851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.2373046875,0.0,2062.8330078125,1895.4371337890625,0.0,3256.2578125,1.0,1.0,0.0,3.0,1.0,0.0
12405300,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7958954572677612,0.2831594049930572,0.2573605477809906,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6252536773681641,0.538783609867096,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8819537162780762,0.390580952167511,0.2743818759918213,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8439959287643433,0.3408722579479217,0.3251878917217254,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7417843341827393,0.2283583730459213,1.0401148796081543,284.8990478515625,284.95001220703125,297.5968017578125,292.1139831542969,297.3418273925781,297.26727294921875,284.8896484375,1.0,0.5483911037445068,0.2301674783229828,0.2301674783229828,1.0,1.0,-2.9246084690093994,0.4076801240444183,2.516928434371948,-0.2537334859371185,0.9264612793922424,0.9264612793922424,0.0,133.2463836669922,129.0,49074.35546875,0.0,2091.671142578125,1.0,280.3917541503906,283.30877685546875,295.17889404296875,298.4342346191406,293.1499938964844,293.1499938964844,280.3500061035156,31582.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918401002883911,1.0,0.0,0.0,4.043567180633545,4.043596267700195,1.090994601327111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.9453125,0.0,2062.974365234375,1895.4371337890625,0.0,3327.411865234375,1.0,1.0,0.0,3.0,1.0,0.0
12405360,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.79606693983078,0.2823671698570251,0.2566336691379547,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.6235055923461914,0.5369247794151306,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8833162188529968,0.3910160660743713,0.2746753394603729,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8445405960083008,0.340385228395462,0.3247243762016296,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7419651746749878,0.2277413159608841,1.0373327732086182,284.8427429199219,284.95001220703125,297.5871887207031,292.1106872558594,297.3271179199219,297.2510070800781,284.8406677246094,1.0,0.5468922853469849,0.2312943339347839,0.2312943339347839,1.0,1.0,-2.9179604053497314,0.4089686870574951,2.5089917182922363,-0.2508967816829681,0.9251365065574646,0.9251365065574646,0.0,132.46127319335938,117.0,49096.19140625,0.0,2076.496826171875,1.0,280.3553771972656,283.2606811523437,295.14910888671875,298.3578186035156,293.1499938964844,293.1499938964844,280.04998779296875,31707.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945554494857788,1.0,0.0,0.0,4.042952060699463,4.042981147766113,1.0906627494478016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.693359375,0.0,2063.171875,1895.4371337890625,0.0,3352.78271484375,1.0,1.0,0.0,3.0,1.0,0.0
12405420,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.7998438477516174,0.2806310653686523,0.2550223469734192,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.9990000128746032,0.6213051080703735,0.5262433290481567,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.889883816242218,0.391676127910614,0.2751021385192871,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.849024772644043,0.3392207026481628,0.3235797584056854,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174621582031,0.7452083230018616,0.226375862956047,1.0308836698532104,284.6163024902344,284.95001220703125,297.5683288574219,292.1044616699219,297.3033142089844,297.2257385253906,284.61358642578125,1.0,0.5411580801010132,0.2335480600595474,0.2335480600595474,1.0,1.0,-2.894583225250244,0.4093395471572876,2.485243797302246,-0.2452247887849807,0.9188437461853028,0.9188437461853028,0.0,128.54092407226562,120.0,50067.29296875,0.0,2017.948974609375,1.0,280.0555114746094,283.0205993652344,295.1354064941406,298.4085693359375,293.1499938964844,293.1499938964844,279.75,32177.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903331696987152,1.0,0.0,0.0,4.040631771087647,4.040660858154297,1.089411284738162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.46337890625,0.0,2063.91064453125,1895.4371337890625,0.0,3434.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
12405480,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.7998438477516174,0.2806310653686523,0.2550223469734192,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.9990000128746032,0.6213051080703735,0.5262433290481567,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.889883816242218,0.391676127910614,0.2751021385192871,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.849024772644043,0.3392207026481628,0.3235797584056854,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174621582031,0.7452083230018616,0.226375862956047,1.0308836698532104,284.6163024902344,284.95001220703125,297.5683288574219,292.1044616699219,297.3033142089844,297.2257385253906,284.61358642578125,1.0,0.5411580801010132,0.2335480600595474,0.2335480600595474,1.0,1.0,-2.894583225250244,0.4093395471572876,2.485243797302246,-0.2452247887849807,0.9188437461853028,0.9188437461853028,0.0,128.54092407226562,120.0,50067.29296875,0.0,2017.948974609375,1.0,280.0555114746094,283.0205993652344,295.1354064941406,298.4085693359375,293.1499938964844,293.1499938964844,279.75,32177.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903331696987152,1.0,0.0,0.0,4.040631771087647,4.040660858154297,1.089411284738162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.46337890625,0.0,2063.91064453125,1895.4371337890625,0.0,3434.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
12405540,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8003610372543335,0.2787270545959472,0.2533053457736969,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.9990000128746032,0.620047390460968,0.5217156410217285,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.8928552269935608,0.3921004831790924,0.275397777557373,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.8502854704856873,0.33784019947052,0.3222781419754028,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3911437988281,0.7456883192062378,0.224882423877716,1.0240970849990845,284.3901672363281,284.95001220703125,297.54998779296875,292.09869384765625,297.282958984375,297.2047119140625,284.3880310058594,1.0,0.5380367040634155,0.2358017861843109,0.2358017861843109,1.0,1.0,-2.877695083618164,0.4110881984233856,2.466606855392456,-0.239955335855484,0.9095081090927124,0.9095081090927124,0.0,126.6233367919922,123.0,51048.7265625,0.0,1980.6842041015625,1.0,279.7555236816406,282.7808837890625,295.1234436035156,298.455322265625,293.1499938964844,293.1499938964844,279.45001220703125,32934.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107559323310852,1.0,0.0,0.0,4.0368852615356445,4.036914348602295,1.087391865439713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.24267578125,0.0,2065.082275390625,1895.4371337890625,0.0,3503.617919921875,1.0,1.0,0.0,3.0,1.0,0.0
12405600,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8003610372543335,0.2787270545959472,0.2533053457736969,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.9990000128746032,0.620047390460968,0.5217156410217285,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.8928552269935608,0.3921004831790924,0.275397777557373,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.8502854704856873,0.33784019947052,0.3222781419754028,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3911437988281,0.7456883192062378,0.224882423877716,1.0240970849990845,284.3901672363281,284.95001220703125,297.54998779296875,292.09869384765625,297.282958984375,297.2047119140625,284.3880310058594,1.0,0.5380367040634155,0.2358017861843109,0.2358017861843109,1.0,1.0,-2.877695083618164,0.4110881984233856,2.466606855392456,-0.239955335855484,0.9095081090927124,0.9095081090927124,0.0,126.6233367919922,123.0,51048.7265625,0.0,1980.6842041015625,1.0,279.7555236816406,282.7808837890625,295.1234436035156,298.455322265625,293.1499938964844,293.1499938964844,279.45001220703125,32934.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107559323310852,1.0,0.0,0.0,4.0368852615356445,4.036914348602295,1.087391865439713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.24267578125,0.0,2065.082275390625,1895.4371337890625,0.0,3503.617919921875,1.0,1.0,0.0,3.0,1.0,0.0
12405660,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710510253906,0.7981173992156982,0.2766935229301452,0.2515219748020172,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703491210937,0.9990000128746032,0.6178763508796692,0.5223003029823303,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706237792969,0.8927367925643921,0.3923356831073761,0.2755998969078064,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.8487765192985535,0.336284875869751,0.3208630979061126,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.7438046336174011,0.2232732325792312,1.0170632600784302,284.1705322265625,284.95001220703125,297.5321044921875,292.09326171875,297.2624206542969,297.1833801269531,284.1686096191406,1.0,0.5364556312561035,0.2383503168821334,0.2383503168821334,1.0,1.0,-2.86633825302124,0.4147087633609772,2.451629400253296,-0.2338935136795044,0.8972958326339722,0.8972958326339722,0.0,126.35633087158205,126.0,52077.7421875,0.0,1960.8245849609373,1.0,279.45556640625,282.5456848144531,295.1161499023437,298.51043701171875,293.1499938964844,293.1499938964844,279.75,34013.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177966117858888,1.0,0.0,0.0,4.031515121459961,4.031544208526611,1.0845006954696146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.6083984375,0.0,2066.71484375,1895.4371337890625,0.0,3568.810302734375,1.0,1.0,0.0,3.0,1.0,0.0
12405720,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710510253906,0.7981173992156982,0.2766935229301452,0.2515219748020172,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703491210937,0.9990000128746032,0.6178763508796692,0.5223003029823303,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706237792969,0.8927367925643921,0.3923356831073761,0.2755998969078064,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.8487765192985535,0.336284875869751,0.3208630979061126,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.7438046336174011,0.2232732325792312,1.0170632600784302,284.1705322265625,284.95001220703125,297.5321044921875,292.09326171875,297.2624206542969,297.1833801269531,284.1686096191406,1.0,0.5364556312561035,0.2383503168821334,0.2383503168821334,1.0,1.0,-2.86633825302124,0.4147087633609772,2.451629400253296,-0.2338935136795044,0.8972958326339722,0.8972958326339722,0.0,126.35633087158205,126.0,52077.7421875,0.0,1960.8245849609373,1.0,279.45556640625,282.5456848144531,295.1161499023437,298.51043701171875,293.1499938964844,293.1499938964844,279.75,34013.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177966117858888,1.0,0.0,0.0,4.031515121459961,4.031544208526611,1.0845006954696146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.6083984375,0.0,2066.71484375,1895.4371337890625,0.0,3568.810302734375,1.0,1.0,0.0,3.0,1.0,0.0
12405780,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.7961813807487488,0.276099681854248,0.2505712807178497,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490600585937,0.9990000128746032,0.6166277527809143,0.5240216255187988,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.8926858901977539,0.3940686583518982,0.2764622867107391,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487854003906,0.8472682237625122,0.3359208703041076,0.3201397657394409,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.348388671875,0.7419527173042297,0.2225085198879242,1.012350082397461,284.34893798828125,284.95001220703125,297.5145263671875,292.0881042480469,297.2543334960937,297.1779479980469,284.3500671386719,1.0,0.5361264944076538,0.240898847579956,0.240898847579956,1.0,1.0,-2.861756563186645,0.4198581278324127,2.4418983459472656,-0.2278794646263122,0.8907529711723328,0.8907529711723328,0.0,126.65966033935548,129.0,50687.1953125,0.0,1954.8399658203125,1.0,279.7445983886719,282.7501220703125,295.04473876953125,298.2838134765625,293.1499938964844,293.1499938964844,280.04998779296875,34698.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049774408340454,1.0,0.0,0.0,4.028092384338379,4.028121948242188,1.0826601055669016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.99462890625,0.0,2067.72705078125,1895.4371337890625,0.0,3449.935791015625,1.0,1.0,0.0,3.0,1.0,0.0
12405840,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.7961813807487488,0.276099681854248,0.2505712807178497,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490600585937,0.9990000128746032,0.6166277527809143,0.5240216255187988,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.8926858901977539,0.3940686583518982,0.2764622867107391,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487854003906,0.8472682237625122,0.3359208703041076,0.3201397657394409,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.348388671875,0.7419527173042297,0.2225085198879242,1.012350082397461,284.34893798828125,284.95001220703125,297.5145263671875,292.0881042480469,297.2543334960937,297.1779479980469,284.3500671386719,1.0,0.5361264944076538,0.240898847579956,0.240898847579956,1.0,1.0,-2.861756563186645,0.4198581278324127,2.4418983459472656,-0.2278794646263122,0.8907529711723328,0.8907529711723328,0.0,126.65966033935548,129.0,50687.1953125,0.0,1954.8399658203125,1.0,279.7445983886719,282.7501220703125,295.04473876953125,298.2838134765625,293.1499938964844,293.1499938964844,280.04998779296875,34698.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049774408340454,1.0,0.0,0.0,4.028092384338379,4.028121948242188,1.0826601055669016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.99462890625,0.0,2067.72705078125,1895.4371337890625,0.0,3449.935791015625,1.0,1.0,0.0,3.0,1.0,0.0
12405900,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.795935332775116,0.2763103246688843,0.2506063282489776,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.9990000128746032,0.6166573762893677,0.5245670676231384,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.8933016657829285,0.3954682648181915,0.2773064076900482,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.8471017479896545,0.3362340927124023,0.3202762305736542,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969482421875,0.741581916809082,0.2225131243467331,1.0117881298065186,284.5014343261719,284.95001220703125,297.505859375,292.0856018066406,297.2547607421875,297.18096923828125,284.5107116699219,1.0,0.536443829536438,0.2421731203794479,0.2421731203794479,1.0,1.0,-2.862952947616577,0.4232235848903656,2.4397294521331787,-0.2248451262712478,0.8892377614974976,0.8892377614974976,0.0,126.85484313964844,129.0,49498.55859375,0.0,1957.715576171875,1.0,280.0079345703125,282.9295349121094,295.0126037597656,298.1160583496094,293.1499938964844,293.1499938964844,280.04998779296875,34918.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960649967193604,1.0,0.0,0.0,4.026989459991455,4.027019023895264,1.0820672287081834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.16845703125,0.0,2068.04833984375,1895.4371337890625,0.0,3366.87744140625,1.0,1.0,0.0,3.0,1.0,0.0
12405960,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.7961186766624451,0.2767497599124908,0.2509418427944183,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55291748046875,0.9990000128746032,0.6170749664306641,0.5249170660972595,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8943043947219849,0.3971098065376282,0.2783993780612945,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.8473021388053894,0.3367977142333984,0.3207269012928009,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.7415692806243896,0.2227295339107513,1.0124080181121826,284.5527648925781,284.95001220703125,297.49725341796875,292.0831604003906,297.2572631835937,297.1867370605469,284.5542907714844,1.0,0.537070095539093,0.2433273494243621,0.2433273494243621,1.0,1.0,-2.8663737773895264,0.4268301129341125,2.4395437240600586,-0.2220586240291595,0.887151300907135,0.887151300907135,0.0,127.07904815673828,132.0,49388.7109375,0.0,1964.349853515625,1.0,280.04449462890625,282.9740295410156,295.03466796875,298.1766357421875,293.1499938964844,293.1499938964844,280.3500061035156,35101.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922011256217957,1.0,0.0,0.0,4.026072025299072,4.026101589202881,1.0815743962666602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8251953125,0.0,2068.31396484375,1895.4371337890625,0.0,3330.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
12406020,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.7965384721755981,0.2779930830001831,0.2519556581974029,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.9990000128746032,0.618617832660675,0.5262288451194763,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8962560892105103,0.4007942974567413,0.2808717489242553,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8477640748023987,0.3383668959140777,0.3220760524272918,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7417211532592773,0.2235648930072784,1.0156021118164062,284.7633972167969,284.95001220703125,297.480224609375,292.07843017578125,297.2650146484375,297.20172119140625,284.7652282714844,1.0,0.5390982627868652,0.2456358075141906,0.2456358075141906,1.0,1.0,-2.8775951862335205,0.435051292181015,2.4425439834594727,-0.216427206993103,0.8864073157310486,0.8864073157310486,0.0,127.86627197265624,135.0,48179.86328125,0.0,1986.485107421875,1.0,280.3443908691406,283.2023010253906,295.037109375,298.1003723144531,293.1499938964844,293.1499938964844,280.6499938964844,35216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812475800514221,1.0,0.0,0.0,4.025492668151856,4.025522232055664,1.0812631217049784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.46240234375,0.0,2068.480712890625,1895.4371337890625,0.0,3228.271240234375,1.0,1.0,0.0,3.0,1.0,0.0
12406080,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.7965384721755981,0.2779930830001831,0.2519556581974029,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.9990000128746032,0.618617832660675,0.5262288451194763,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8962560892105103,0.4007942974567413,0.2808717489242553,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8477640748023987,0.3383668959140777,0.3220760524272918,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7417211532592773,0.2235648930072784,1.0156021118164062,284.7633972167969,284.95001220703125,297.480224609375,292.07843017578125,297.2650146484375,297.20172119140625,284.7652282714844,1.0,0.5390982627868652,0.2456358075141906,0.2456358075141906,1.0,1.0,-2.8775951862335205,0.435051292181015,2.4425439834594727,-0.216427206993103,0.8864073157310486,0.8864073157310486,0.0,127.86627197265624,135.0,48179.86328125,0.0,1986.485107421875,1.0,280.3443908691406,283.2023010253906,295.037109375,298.1003723144531,293.1499938964844,293.1499938964844,280.6499938964844,35216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812475800514221,1.0,0.0,0.0,4.025492668151856,4.025522232055664,1.0812631217049784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.46240234375,0.0,2068.480712890625,1895.4371337890625,0.0,3228.271240234375,1.0,1.0,0.0,3.0,1.0,0.0
12406140,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7969304323196411,0.279593676328659,0.2533354461193084,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6207947731018066,0.528352677822113,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8980585932731628,0.4048795700073242,0.2836589515209198,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8481948971748352,0.3403690159320831,0.3238888084888458,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7419793605804443,0.224802166223526,1.02083420753479,284.9784545898437,284.95001220703125,297.4634094238281,292.07391357421875,297.2748718261719,297.2193908691406,284.98046875,1.0,0.54200279712677,0.2479442656040191,0.2479442656040191,1.0,1.0,-2.8936192989349365,0.444460779428482,2.4491586685180664,-0.2106567919254303,0.8885623812675476,0.8885623812675476,0.0,129.06809997558594,138.0,47036.48046875,0.0,2018.758544921875,1.0,280.6444091796875,283.43359375,295.0381774902344,298.0298767089844,293.1499938964844,293.1499938964844,280.95001220703125,35032.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714439868927002,1.0,0.0,0.0,4.02641487121582,4.026444435119629,1.0817585689437692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.27587890625,0.0,2068.21484375,1895.4371337890625,0.0,3136.355712890625,1.0,1.0,0.0,3.0,1.0,0.0
12406200,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7969304323196411,0.279593676328659,0.2533354461193084,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6207947731018066,0.528352677822113,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8980585932731628,0.4048795700073242,0.2836589515209198,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8481948971748352,0.3403690159320831,0.3238888084888458,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7419793605804443,0.224802166223526,1.02083420753479,284.9784545898437,284.95001220703125,297.4634094238281,292.07391357421875,297.2748718261719,297.2193908691406,284.98046875,1.0,0.54200279712677,0.2479442656040191,0.2479442656040191,1.0,1.0,-2.8936192989349365,0.444460779428482,2.4491586685180664,-0.2106567919254303,0.8885623812675476,0.8885623812675476,0.0,129.06809997558594,138.0,47036.48046875,0.0,2018.758544921875,1.0,280.6444091796875,283.43359375,295.0381774902344,298.0298767089844,293.1499938964844,293.1499938964844,280.95001220703125,35032.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714439868927002,1.0,0.0,0.0,4.02641487121582,4.026444435119629,1.0817585689437692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.27587890625,0.0,2068.21484375,1895.4371337890625,0.0,3136.355712890625,1.0,1.0,0.0,3.0,1.0,0.0
12406260,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.7971982359886169,0.2814614474773407,0.2549777925014496,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9990000128746032,0.6233453750610352,0.5312575101852417,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.899634599685669,0.4092711210250854,0.2866773605346679,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.848495364189148,0.3426873087882995,0.3260292410850525,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.7422186732292175,0.226327583193779,1.0275028944015503,285.1964111328125,284.95001220703125,297.44683837890625,292.0695495605469,297.28570556640625,297.2382507324219,285.19854736328125,1.0,0.545602560043335,0.2499483078718185,0.2499483078718185,1.0,1.0,-2.913297653198242,0.4540798366069793,2.4592177867889404,-0.205476313829422,0.8936432600021362,0.8936432600021362,0.0,130.63726806640625,141.0,45942.671875,0.0,2059.30615234375,1.0,280.94439697265625,283.6669311523437,295.0368957519531,297.9606018066406,293.1499938964844,293.1499938964844,281.25,34558.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862205445766449,1.0,0.0,0.0,4.0287909507751465,4.028820037841797,1.0830354995050584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.943359375,0.0,2067.522216796875,1895.4371337890625,0.0,3049.69091796875,1.0,1.0,0.0,3.0,1.0,0.0
12406320,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.7971982359886169,0.2814614474773407,0.2549777925014496,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9990000128746032,0.6233453750610352,0.5312575101852417,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.899634599685669,0.4092711210250854,0.2866773605346679,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.848495364189148,0.3426873087882995,0.3260292410850525,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.7422186732292175,0.226327583193779,1.0275028944015503,285.1964111328125,284.95001220703125,297.44683837890625,292.0695495605469,297.28570556640625,297.2382507324219,285.19854736328125,1.0,0.545602560043335,0.2499483078718185,0.2499483078718185,1.0,1.0,-2.913297653198242,0.4540798366069793,2.4592177867889404,-0.205476313829422,0.8936432600021362,0.8936432600021362,0.0,130.63726806640625,141.0,45942.671875,0.0,2059.30615234375,1.0,280.94439697265625,283.6669311523437,295.0368957519531,297.9606018066406,293.1499938964844,293.1499938964844,281.25,34558.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862205445766449,1.0,0.0,0.0,4.0287909507751465,4.028820037841797,1.0830354995050584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.943359375,0.0,2067.522216796875,1895.4371337890625,0.0,3049.69091796875,1.0,1.0,0.0,3.0,1.0,0.0
12406380,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.797391951084137,0.2835800051689148,0.2568493783473968,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.9990000128746032,0.6261492371559143,0.5347782969474792,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.9010382890701294,0.413926213979721,0.289889395236969,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8486970067024231,0.3452668190002441,0.3284329175949096,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.7424356937408447,0.2280799001455307,1.0352768898010254,285.4159545898437,284.95001220703125,297.4304504394531,292.0653381347656,297.296142578125,297.256591796875,285.4181823730469,1.0,0.5497522354125977,0.2519523501396179,0.2519523501396179,1.0,1.0,-2.93587064743042,0.464453786611557,2.471416711807251,-0.2001766711473465,0.9016635417938232,0.9016635417938232,0.0,132.5037384033203,129.0,44881.5,0.0,2106.76318359375,1.0,281.2444152832031,283.9014892578125,295.0341796875,297.8921813964844,293.1499938964844,293.1499938964844,280.95001220703125,33822.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532125949859619,1.0,0.0,0.0,4.032469749450684,4.032498836517334,1.0850144462892786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.4140625,0.0,2066.4287109375,1895.4371337890625,0.0,2965.369140625,1.0,1.0,0.0,3.0,1.0,0.0
12406440,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.797391951084137,0.2835800051689148,0.2568493783473968,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.9990000128746032,0.6261492371559143,0.5347782969474792,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.9010382890701294,0.413926213979721,0.289889395236969,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8486970067024231,0.3452668190002441,0.3284329175949096,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.7424356937408447,0.2280799001455307,1.0352768898010254,285.4159545898437,284.95001220703125,297.4304504394531,292.0653381347656,297.296142578125,297.256591796875,285.4181823730469,1.0,0.5497522354125977,0.2519523501396179,0.2519523501396179,1.0,1.0,-2.93587064743042,0.464453786611557,2.471416711807251,-0.2001766711473465,0.9016635417938232,0.9016635417938232,0.0,132.5037384033203,129.0,44881.5,0.0,2106.76318359375,1.0,281.2444152832031,283.9014892578125,295.0341796875,297.8921813964844,293.1499938964844,293.1499938964844,280.95001220703125,33822.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532125949859619,1.0,0.0,0.0,4.032469749450684,4.032498836517334,1.0850144462892786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.4140625,0.0,2066.4287109375,1895.4371337890625,0.0,2965.369140625,1.0,1.0,0.0,3.0,1.0,0.0
12406500,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7995069622993469,0.2841774523258209,0.2576292753219604,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.9990000128746032,0.6271166205406189,0.5322762131690979,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.9040703177452089,0.4157416522502899,0.2913578450679779,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8508700132369995,0.3461844325065613,0.3295029997825622,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7443113327026367,0.2287116944789886,1.0387316942214966,285.2859191894531,284.95001220703125,297.4223022460937,292.06329345703125,297.29754638671875,297.2608642578125,285.2778015136719,1.0,0.549784779548645,0.252954363822937,0.252954363822937,1.0,1.0,-2.941025733947754,0.4682236909866333,2.47280216217041,-0.1973087340593338,0.902666449546814,0.902666449546814,0.0,132.00094604492188,129.0,46143.79296875,0.0,2113.0087890625,1.0,280.9905090332031,283.7399597167969,295.1119689941406,298.13995361328125,293.1499938964844,293.1499938964844,280.95001220703125,33658.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623399138450623,1.0,0.0,0.0,4.033285140991211,4.03331470489502,1.0854533911697215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.015625,0.0,2066.1826171875,1895.4371337890625,0.0,3050.9521484375,1.0,1.0,0.0,3.0,1.0,0.0
12406560,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.8019653558731079,0.2842701971530914,0.2578479051589966,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.9990000128746032,0.6278515458106995,0.5279773473739624,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.9078030586242676,0.4170381724834442,0.2923634350299835,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.8535853624343872,0.3466594517230987,0.3300740122795105,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.7466229200363159,0.2290181815624237,1.040493130683899,285.2406616210937,284.95001220703125,297.4142150878906,292.061279296875,297.2953186035156,297.2604064941406,285.2393798828125,1.0,0.5487641096115112,0.2538533508777618,0.2538533508777618,1.0,1.0,-2.9401440620422363,0.4703339338302612,2.4698102474212646,-0.194878950715065,0.904107928276062,0.904107928276062,0.0,130.7548828125,132.0,46276.13671875,0.0,2105.23193359375,1.0,280.95526123046875,283.6993408203125,295.1119079589844,298.12408447265625,293.1499938964844,293.1499938964844,280.6499938964844,33550.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679229617118835,1.0,0.0,0.0,4.033820629119873,4.033849716186523,1.0857414736165083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.341796875,0.0,2066.020751953125,1895.4371337890625,0.0,3103.326416015625,1.0,1.0,0.0,3.0,1.0,0.0
12406620,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8016244173049927,0.2836614847183227,0.2575242519378662,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.6283804774284363,0.5279695987701416,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9093676209449768,0.4187281429767608,0.2937392890453338,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8539130091667175,0.3468112349510193,0.3304592072963714,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7468183040618896,0.2289983481168747,1.041335940361023,285.0423278808594,284.95001220703125,297.39813232421875,292.05731201171875,297.2837829589844,297.2502746582031,285.0411682128906,1.0,0.5494265556335449,0.2556513249874115,0.2556513249874115,1.0,1.0,-2.9428656101226807,0.475612074136734,2.4672534465789795,-0.1903308033943176,0.903666079044342,0.903666079044342,0.0,130.85218811035156,135.0,47632.609375,0.0,2110.34228515625,1.0,280.6555480957031,283.4798889160156,295.11260986328125,298.224853515625,293.1499938964844,293.1499938964844,280.3500061035156,33560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882253110408783,1.0,0.0,0.0,4.033774375915527,4.033803939819336,1.085716689885885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.875,0.0,2066.03466796875,1895.4371337890625,0.0,3237.69189453125,1.0,1.0,0.0,3.0,1.0,0.0
12406680,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8016244173049927,0.2836614847183227,0.2575242519378662,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.6283804774284363,0.5279695987701416,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9093676209449768,0.4187281429767608,0.2937392890453338,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8539130091667175,0.3468112349510193,0.3304592072963714,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7468183040618896,0.2289983481168747,1.041335940361023,285.0423278808594,284.95001220703125,297.39813232421875,292.05731201171875,297.2837829589844,297.2502746582031,285.0411682128906,1.0,0.5494265556335449,0.2556513249874115,0.2556513249874115,1.0,1.0,-2.9428656101226807,0.475612074136734,2.4672534465789795,-0.1903308033943176,0.903666079044342,0.903666079044342,0.0,130.85218811035156,135.0,47632.609375,0.0,2110.34228515625,1.0,280.6555480957031,283.4798889160156,295.11260986328125,298.224853515625,293.1499938964844,293.1499938964844,280.3500061035156,33560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882253110408783,1.0,0.0,0.0,4.033774375915527,4.033803939819336,1.085716689885885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.875,0.0,2066.03466796875,1895.4371337890625,0.0,3237.69189453125,1.0,1.0,0.0,3.0,1.0,0.0
12406740,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7981784343719482,0.2824921905994415,0.2566327154636383,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.6267656087875366,0.532794177532196,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.907254695892334,0.4196691811084747,0.2945391535758972,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8511422276496887,0.346278429031372,0.3301505744457245,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7442359924316406,0.2283761948347091,1.0394086837768557,284.8438415527344,284.95001220703125,297.38214111328125,292.0534362792969,297.2657470703125,297.23162841796875,284.8426818847656,1.0,0.5507688522338867,0.2574492990970611,0.2574492990970611,1.0,1.0,-2.9458675384521484,0.4809778034687042,2.4648895263671875,-0.1856374442577362,0.9005791544914246,0.9005791544914246,0.0,132.33694458007812,138.0,48981.203125,0.0,2122.904541015625,1.0,280.3555603027344,283.2606811523437,295.0990600585937,298.2961730957031,293.1499938964844,293.1499938964844,280.04998779296875,33814.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940051794052124,1.0,0.0,0.0,4.032505512237549,4.032535076141357,1.0850336593648535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.5361328125,0.0,2066.41796875,1895.4371337890625,0.0,3347.642822265625,1.0,1.0,0.0,3.0,1.0,0.0
12406800,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7981784343719482,0.2824921905994415,0.2566327154636383,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.6267656087875366,0.532794177532196,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.907254695892334,0.4196691811084747,0.2945391535758972,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8511422276496887,0.346278429031372,0.3301505744457245,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7442359924316406,0.2283761948347091,1.0394086837768557,284.8438415527344,284.95001220703125,297.38214111328125,292.0534362792969,297.2657470703125,297.23162841796875,284.8426818847656,1.0,0.5507688522338867,0.2574492990970611,0.2574492990970611,1.0,1.0,-2.9458675384521484,0.4809778034687042,2.4648895263671875,-0.1856374442577362,0.9005791544914246,0.9005791544914246,0.0,132.33694458007812,138.0,48981.203125,0.0,2122.904541015625,1.0,280.3555603027344,283.2606811523437,295.0990600585937,298.2961730957031,293.1499938964844,293.1499938964844,280.04998779296875,33814.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940051794052124,1.0,0.0,0.0,4.032505512237549,4.032535076141357,1.0850336593648535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.5361328125,0.0,2066.41796875,1895.4371337890625,0.0,3347.642822265625,1.0,1.0,0.0,3.0,1.0,0.0
12406860,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.7931720614433289,0.2810035049915313,0.2554439902305603,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.9990000128746032,0.6231454014778137,0.5401378870010376,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.903394341468811,0.4201882779598236,0.2950261533260345,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.8468109369277954,0.3453307449817657,0.3294292390346527,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7402039170265198,0.2273537069559097,1.035641312599182,284.64508056640625,284.95001220703125,297.36627197265625,292.04962158203125,297.2459716796875,297.2107238769531,284.6439208984375,1.0,0.5524823665618896,0.2594069242477417,0.2594069242477417,1.0,1.0,-2.948456287384033,0.4866706132888794,2.4617855548858643,-0.1805224120616912,0.8948391675949097,0.8948391675949097,0.0,134.54446411132812,126.0,50314.66796875,0.0,2138.412841796875,1.0,280.0555725097656,283.0416259765625,295.0884704589844,298.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,34330.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904290497303009,1.0,0.0,0.0,4.029930114746094,4.029959678649902,1.083648271560378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.45654296875,0.0,2067.186279296875,1895.4371337890625,0.0,3443.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
12406920,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.7931720614433289,0.2810035049915313,0.2554439902305603,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.9990000128746032,0.6231454014778137,0.5401378870010376,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.903394341468811,0.4201882779598236,0.2950261533260345,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.8468109369277954,0.3453307449817657,0.3294292390346527,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7402039170265198,0.2273537069559097,1.035641312599182,284.64508056640625,284.95001220703125,297.36627197265625,292.04962158203125,297.2459716796875,297.2107238769531,284.6439208984375,1.0,0.5524823665618896,0.2594069242477417,0.2594069242477417,1.0,1.0,-2.948456287384033,0.4866706132888794,2.4617855548858643,-0.1805224120616912,0.8948391675949097,0.8948391675949097,0.0,134.54446411132812,126.0,50314.66796875,0.0,2138.412841796875,1.0,280.0555725097656,283.0416259765625,295.0884704589844,298.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,34330.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904290497303009,1.0,0.0,0.0,4.029930114746094,4.029959678649902,1.083648271560378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.45654296875,0.0,2067.186279296875,1895.4371337890625,0.0,3443.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
12406980,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7956415414810181,0.2808028757572174,0.2547964453697204,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6211972236633301,0.5339118242263794,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9081578254699708,0.4221056699752807,0.2959672808647156,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8496718406677246,0.3454101383686065,0.3290736675262451,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7421607375144958,0.2269553244113922,1.032379388809204,284.8205261230469,284.95001220703125,297.3504333496094,292.0458374023437,297.2389221191406,297.2061462402344,284.8210144042969,1.0,0.549181342124939,0.2613645493984222,0.2613645493984222,1.0,1.0,-2.9369957447052,0.4889702498912811,2.4480254650115967,-0.1754568070173263,0.8945971131324768,0.8945971131324768,0.0,132.32638549804688,114.0,48893.078125,0.0,2107.60546875,1.0,280.3446044921875,283.24322509765625,295.00933837890625,298.1393737792969,293.1499938964844,293.1499938964844,280.6499938964844,34395.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928200006484985,1.0,0.0,0.0,4.029605388641357,4.029634952545166,1.0834736485776375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.93798828125,0.0,2067.2822265625,1895.4371337890625,0.0,3336.569580078125,1.0,1.0,0.0,3.0,1.0,0.0
