time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407040,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7956415414810181,0.2808028757572174,0.2547964453697204,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6211972236633301,0.5339118242263794,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9081578254699708,0.4221056699752807,0.2959672808647156,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8496718406677246,0.3454101383686065,0.3290736675262451,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7421607375144958,0.2269553244113922,1.032379388809204,284.8205261230469,284.95001220703125,297.3504333496094,292.0458374023437,297.2389221191406,297.2061462402344,284.8210144042969,1.0,0.549181342124939,0.2613645493984222,0.2613645493984222,1.0,1.0,-2.9369957447052,0.4889702498912811,2.4480254650115967,-0.1754568070173263,0.8945971131324768,0.8945971131324768,0.0,132.32638549804688,114.0,48893.078125,0.0,2107.60546875,1.0,280.3446044921875,283.24322509765625,295.00933837890625,298.1393737792969,293.1499938964844,293.1499938964844,280.6499938964844,34395.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928200006484985,1.0,0.0,0.0,4.029605388641357,4.029634952545166,1.0834736485776375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.93798828125,0.0,2067.2822265625,1895.4371337890625,0.0,3336.569580078125,1.0,1.0,0.0,3.0,1.0,0.0
12407100,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7998359799385071,0.2811640202999115,0.2548893988132477,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.621909499168396,0.525983989238739,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9141685366630554,0.4235589504241943,0.2967863082885742,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8539766669273376,0.3458942770957947,0.3292918801307678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7455872893333435,0.2270956188440323,1.0320336818695068,284.96319580078125,284.95001220703125,297.3425598144531,292.0439758300781,297.2396240234375,297.2093200683594,284.9711303710937,1.0,0.5463692545890808,0.2623433470726013,0.2623433470726013,1.0,1.0,-2.9284121990203857,0.489417016506195,2.438995361328125,-0.1730658560991287,0.8960668444633484,0.8960668444633484,0.0,129.75213623046875,114.0,47582.46875,0.0,2080.1328125,1.0,280.60797119140625,283.4148864746094,294.9725036621094,297.9637145996094,293.1499938964844,293.1499938964844,280.6499938964844,34313.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838018774986267,1.0,0.0,0.0,4.03001594543457,4.030045509338379,1.0836943147296552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.78955078125,0.0,2067.160888671875,1895.4371337890625,0.0,3252.19921875,1.0,1.0,0.0,3.0,1.0,0.0
12407160,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8057442903518677,0.2817279696464538,0.2552361786365509,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6238024830818176,0.5154975652694702,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9225100874900818,0.4252292215824127,0.2978225350379944,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8600340485572815,0.3465983271598816,0.329772025346756,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7505317330360413,0.2274314314126968,1.0326640605926514,285.0014038085937,284.95001220703125,297.33465576171875,292.0421142578125,297.2425842285156,297.2154235839844,285.0016174316406,1.0,0.5429860949516296,0.2633334696292877,0.2633334696292877,1.0,1.0,-2.9188072681427,0.489630788564682,2.4291765689849854,-0.1706881523132324,0.8968411087989807,0.8968411087989807,0.0,126.46600341796876,117.0,47324.828125,0.0,2047.552734375,1.0,280.64453125,283.4497985839844,294.9909362792969,298.0122375488281,293.1499938964844,293.1499938964844,280.95001220703125,34206.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794476389884949,1.0,0.0,0.0,4.0305495262146,4.030579090118408,1.0839813739949022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.96435546875,0.0,2067.002685546875,1895.4371337890625,0.0,3211.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
12407220,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8136726021766663,0.2832169234752655,0.2563233077526092,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9990000128746032,0.6297594904899597,0.5025709867477417,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.934581995010376,0.4289721548557281,0.3002203106880188,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.8685823082923889,0.3484231531620025,0.3312165737152099,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7575728297233582,0.228507712483406,1.0362186431884766,285.1890869140625,284.95001220703125,297.31890869140625,292.0383605957031,297.2538757324219,297.2345886230469,285.19012451171875,1.0,0.5402976274490356,0.2653137147426605,0.2653137147426605,1.0,1.0,-2.913445234298706,0.4934588074684143,2.4199864864349365,-0.1659397482872009,0.9016065001487732,0.9016065001487732,0.0,122.7300262451172,120.0,45858.4375,0.0,2019.9964599609373,1.0,280.9444274902344,283.6605529785156,294.9872741699219,297.9122619628906,293.1499938964844,293.1499938964844,280.6499938964844,33787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663930892944336,1.0,0.0,0.0,4.032644271850586,4.032673358917236,1.085108237930399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.607421875,0.0,2066.376220703125,1895.4371337890625,0.0,3088.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
12407280,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8136726021766663,0.2832169234752655,0.2563233077526092,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9990000128746032,0.6297594904899597,0.5025709867477417,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.934581995010376,0.4289721548557281,0.3002203106880188,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.8685823082923889,0.3484231531620025,0.3312165737152099,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7575728297233582,0.228507712483406,1.0362186431884766,285.1890869140625,284.95001220703125,297.31890869140625,292.0383605957031,297.2538757324219,297.2345886230469,285.19012451171875,1.0,0.5402976274490356,0.2653137147426605,0.2653137147426605,1.0,1.0,-2.913445234298706,0.4934588074684143,2.4199864864349365,-0.1659397482872009,0.9016065001487732,0.9016065001487732,0.0,122.7300262451172,120.0,45858.4375,0.0,2019.9964599609373,1.0,280.9444274902344,283.6605529785156,294.9872741699219,297.9122619628906,293.1499938964844,293.1499938964844,280.6499938964844,33787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663930892944336,1.0,0.0,0.0,4.032644271850586,4.032673358917236,1.085108237930399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.607421875,0.0,2066.376220703125,1895.4371337890625,0.0,3088.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
12407340,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8170588612556458,0.2834793627262115,0.2569116353988647,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6345787644386292,0.4972065687179565,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9407929182052612,0.431356817483902,0.302173763513565,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8727030754089355,0.3492855727672577,0.3323291838169098,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7609703540802002,0.2289784103631973,1.0392245054244995,285.0018310546875,284.95001220703125,297.3031616210937,292.0346069335937,297.2579345703125,297.2445678710937,285.0005798339844,1.0,0.5397403836250305,0.2672939598560333,0.2672939598560333,1.0,1.0,-2.91500210762024,0.4989963471889496,2.4160056114196777,-0.1607715487480163,0.9007537961006165,0.9007537961006165,0.0,121.35526275634766,123.0,47089.50390625,0.0,2015.7222900390625,1.0,280.6553649902344,283.4485778808594,295.0675048828125,298.1297302246094,293.1499938964844,293.1499938964844,280.3500061035156,33823.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773977160453796,1.0,0.0,0.0,4.032461643218994,4.0324907302856445,1.0850100125026074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.771484375,0.0,2066.43115234375,1895.4371337890625,0.0,3192.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12407400,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8170588612556458,0.2834793627262115,0.2569116353988647,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6345787644386292,0.4972065687179565,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9407929182052612,0.431356817483902,0.302173763513565,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8727030754089355,0.3492855727672577,0.3323291838169098,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7609703540802002,0.2289784103631973,1.0392245054244995,285.0018310546875,284.95001220703125,297.3031616210937,292.0346069335937,297.2579345703125,297.2445678710937,285.0005798339844,1.0,0.5397403836250305,0.2672939598560333,0.2672939598560333,1.0,1.0,-2.91500210762024,0.4989963471889496,2.4160056114196777,-0.1607715487480163,0.9007537961006165,0.9007537961006165,0.0,121.35526275634766,123.0,47089.50390625,0.0,2015.7222900390625,1.0,280.6553649902344,283.4485778808594,295.0675048828125,298.1297302246094,293.1499938964844,293.1499938964844,280.3500061035156,33823.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773977160453796,1.0,0.0,0.0,4.032461643218994,4.0324907302856445,1.0850100125026074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.771484375,0.0,2066.43115234375,1895.4371337890625,0.0,3192.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12407460,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8155388236045837,0.2825661897659302,0.2563147842884063,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9990000128746032,0.6364582180976868,0.4989692568778991,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9406785368919371,0.4324997067451477,0.3031484484672546,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8716508150100708,0.3490097224712372,0.3323149681091308,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.759901762008667,0.2286040335893631,1.0384677648544312,284.80035400390625,284.95001220703125,297.2873840332031,292.03082275390625,297.24810791015625,297.236572265625,284.799072265625,1.0,0.5403457880020142,0.2692198455333709,0.2692198455333709,1.0,1.0,-2.9166481494903564,0.5044398903846741,2.412208318710327,-0.1557055860757827,0.8970685005187988,0.8970685005187988,0.0,121.88795471191406,126.0,48368.63671875,0.0,2021.0804443359373,1.0,280.3555603027344,283.2256774902344,295.075927734375,298.2328491210937,293.1499938964844,293.1499938964844,280.6499938964844,34140.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896754384040833,1.0,0.0,0.0,4.030881404876709,4.030910968780518,1.0841598623301252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.81787109375,0.0,2066.904052734375,1895.4371337890625,0.0,3307.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12407520,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8155388236045837,0.2825661897659302,0.2563147842884063,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9990000128746032,0.6364582180976868,0.4989692568778991,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9406785368919371,0.4324997067451477,0.3031484484672546,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8716508150100708,0.3490097224712372,0.3323149681091308,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.759901762008667,0.2286040335893631,1.0384677648544312,284.80035400390625,284.95001220703125,297.2873840332031,292.03082275390625,297.24810791015625,297.236572265625,284.799072265625,1.0,0.5403457880020142,0.2692198455333709,0.2692198455333709,1.0,1.0,-2.9166481494903564,0.5044398903846741,2.412208318710327,-0.1557055860757827,0.8970685005187988,0.8970685005187988,0.0,121.88795471191406,126.0,48368.63671875,0.0,2021.0804443359373,1.0,280.3555603027344,283.2256774902344,295.075927734375,298.2328491210937,293.1499938964844,293.1499938964844,280.6499938964844,34140.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896754384040833,1.0,0.0,0.0,4.030881404876709,4.030910968780518,1.0841598623301252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.81787109375,0.0,2066.904052734375,1895.4371337890625,0.0,3307.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12407580,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8134958148002625,0.2827118933200836,0.2561033070087433,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.6379255652427673,0.5024788975715637,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9397466778755188,0.4348734021186828,0.3044903576374054,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.869743824005127,0.3494865596294403,0.3324786722660064,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7580270171165466,0.2286691814661026,1.037928819656372,284.987548828125,284.95001220703125,297.27154541015625,292.0269775390625,297.2442626953125,297.2361755371094,284.9890441894531,1.0,0.5417892932891846,0.2711457312107086,0.2711457312107086,1.0,1.0,-2.921766757965088,0.5107790231704712,2.4109878540039062,-0.1506117135286331,0.8991018533706665,0.8991018533706665,0.0,123.01902770996094,129.0,47126.48046875,0.0,2035.232421875,1.0,280.6446228027344,283.43603515625,294.9936218261719,298.0103454589844,293.1499938964844,293.1499938964844,280.95001220703125,33991.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787462115287781,1.0,0.0,0.0,4.031622409820557,4.031651496887207,1.0845584483831772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.6474609375,0.0,2066.682861328125,1895.4371337890625,0.0,3204.82958984375,1.0,1.0,0.0,3.0,1.0,0.0
12407640,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8134958148002625,0.2827118933200836,0.2561033070087433,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.6379255652427673,0.5024788975715637,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9397466778755188,0.4348734021186828,0.3044903576374054,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.869743824005127,0.3494865596294403,0.3324786722660064,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7580270171165466,0.2286691814661026,1.037928819656372,284.987548828125,284.95001220703125,297.27154541015625,292.0269775390625,297.2442626953125,297.2361755371094,284.9890441894531,1.0,0.5417892932891846,0.2711457312107086,0.2711457312107086,1.0,1.0,-2.921766757965088,0.5107790231704712,2.4109878540039062,-0.1506117135286331,0.8991018533706665,0.8991018533706665,0.0,123.01902770996094,129.0,47126.48046875,0.0,2035.232421875,1.0,280.6446228027344,283.43603515625,294.9936218261719,298.0103454589844,293.1499938964844,293.1499938964844,280.95001220703125,33991.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787462115287781,1.0,0.0,0.0,4.031622409820557,4.031651496887207,1.0845584483831772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.6474609375,0.0,2066.682861328125,1895.4371337890625,0.0,3204.82958984375,1.0,1.0,0.0,3.0,1.0,0.0
12407700,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8131226301193237,0.28323695063591,0.2564398944377899,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9990000128746032,0.639001727104187,0.5038563013076782,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9400064945220948,0.4365670382976532,0.3055456280708313,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8693718910217285,0.3501428067684173,0.3329651951789856,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7576010227203369,0.2290025949478149,1.038987159729004,285.1427307128906,284.95001220703125,297.2635803222656,292.0250244140625,297.2459716796875,297.2406311035156,285.15203857421875,1.0,0.5428577661514282,0.2721086740493774,0.2721086740493774,1.0,1.0,-2.9269487857818604,0.5146245360374451,2.4123244285583496,-0.1479674577713012,0.901891589164734,0.901891589164734,0.0,123.58614349365234,129.0,45985.3359375,0.0,2046.7352294921875,1.0,280.90802001953125,283.6170959472656,294.95660400390625,297.8431091308594,293.1499938964844,293.1499938964844,280.95001220703125,33791.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700128793716431,1.0,0.0,0.0,4.032622814178467,4.032651901245117,1.085096755559789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.38037109375,0.0,2066.382568359375,1895.4371337890625,0.0,3122.931640625,1.0,1.0,0.0,3.0,1.0,0.0
12407760,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.813188374042511,0.2839711308479309,0.2570549249649048,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9990000128746032,0.6403314471244812,0.5049380660057068,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.9407626390457152,0.4384940862655639,0.3068466186523437,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8694176077842712,0.3510201573371887,0.333732396364212,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7575568556785583,0.229511484503746,1.0410321950912476,285.1969909667969,284.95001220703125,297.255615234375,292.0230712890625,297.24957275390625,297.2476501464844,285.1988220214844,1.0,0.544158399105072,0.2729614973068237,0.2729614973068237,1.0,1.0,-2.933929443359375,0.5186668634414673,2.415262460708618,-0.1455242186784744,0.9041286706924438,0.9041286706924438,0.0,124.14393615722656,132.0,45944.78125,0.0,2061.263427734375,1.0,280.94451904296875,283.6640930175781,294.9774475097656,297.904052734375,293.1499938964844,293.1499938964844,280.6499938964844,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663197755813599,1.0,0.0,0.0,4.033788681030273,4.033818244934082,1.08572442059085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.9248046875,0.0,2066.0302734375,1895.4371337890625,0.0,3088.28662109375,1.0,1.0,0.0,3.0,1.0,0.0
12407820,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8113243579864502,0.2841834425926208,0.2576663196086883,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6412749290466309,0.5097341537475586,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.939750611782074,0.4409199655056,0.3088902235031128,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8676155209541321,0.3517796099185943,0.3348212242126465,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7559264898300171,0.2298931032419204,1.044002652168274,285.02569580078125,284.95001220703125,297.2396240234375,292.01904296875,297.2436828613281,297.2448425292969,285.0250549316406,1.0,0.5471502542495728,0.2746671736240387,0.2746671736240387,1.0,1.0,-2.947768211364746,0.5267191529273987,2.421049118041992,-0.1405295729637146,0.9037047028541564,0.9037047028541564,0.0,125.97998046875,135.0,47408.63671875,0.0,2093.915283203125,1.0,280.6553649902344,283.4658508300781,295.0585632324219,298.1356201171875,293.1499938964844,293.1499938964844,280.3500061035156,33555.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786174654960632,1.0,0.0,0.0,4.033796310424805,4.033825397491455,1.0857283996301703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.28515625,0.0,2066.028076171875,1895.4371337890625,0.0,3203.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
12407880,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8113243579864502,0.2841834425926208,0.2576663196086883,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6412749290466309,0.5097341537475586,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.939750611782074,0.4409199655056,0.3088902235031128,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8676155209541321,0.3517796099185943,0.3348212242126465,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7559264898300171,0.2298931032419204,1.044002652168274,285.02569580078125,284.95001220703125,297.2396240234375,292.01904296875,297.2436828613281,297.2448425292969,285.0250549316406,1.0,0.5471502542495728,0.2746671736240387,0.2746671736240387,1.0,1.0,-2.947768211364746,0.5267191529273987,2.421049118041992,-0.1405295729637146,0.9037047028541564,0.9037047028541564,0.0,125.97998046875,135.0,47408.63671875,0.0,2093.915283203125,1.0,280.6553649902344,283.4658508300781,295.0585632324219,298.1356201171875,293.1499938964844,293.1499938964844,280.3500061035156,33555.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786174654960632,1.0,0.0,0.0,4.033796310424805,4.033825397491455,1.0857283996301703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.28515625,0.0,2066.028076171875,1895.4371337890625,0.0,3203.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
12407940,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8062787652015686,0.2832912802696228,0.2571511268615722,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9990000128746032,0.6396543383598328,0.5183539390563965,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9349594712257384,0.4421464800834656,0.3099717199802398,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8628035187721252,0.3514763712882995,0.3348415791988373,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7516966462135315,0.2294878363609314,1.0434108972549438,284.83660888671875,284.95001220703125,297.2234802246094,292.014892578125,297.2254943847656,297.22613525390625,284.8357849121094,1.0,0.5502294301986694,0.2763728201389313,0.2763728201389313,1.0,1.0,-2.9581265449523926,0.5339291095733643,2.4241974353790283,-0.1355998218059539,0.9005874395370483,0.9005874395370483,0.0,128.75210571289062,138.0,48873.19921875,0.0,2125.58349609375,1.0,280.3555603027344,283.2538757324219,295.06719970703125,298.25152587890625,293.1499938964844,293.1499938964844,280.04998779296875,33814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923588991165161,1.0,0.0,0.0,4.032509326934815,4.032538414001465,1.0850357057279323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.12353515625,0.0,2066.416748046875,1895.4371337890625,0.0,3332.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
12408000,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8062787652015686,0.2832912802696228,0.2571511268615722,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9990000128746032,0.6396543383598328,0.5183539390563965,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9349594712257384,0.4421464800834656,0.3099717199802398,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8628035187721252,0.3514763712882995,0.3348415791988373,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7516966462135315,0.2294878363609314,1.0434108972549438,284.83660888671875,284.95001220703125,297.2234802246094,292.014892578125,297.2254943847656,297.22613525390625,284.8357849121094,1.0,0.5502294301986694,0.2763728201389313,0.2763728201389313,1.0,1.0,-2.9581265449523926,0.5339291095733643,2.4241974353790283,-0.1355998218059539,0.9005874395370483,0.9005874395370483,0.0,128.75210571289062,138.0,48873.19921875,0.0,2125.58349609375,1.0,280.3555603027344,283.2538757324219,295.06719970703125,298.25152587890625,293.1499938964844,293.1499938964844,280.04998779296875,33814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923588991165161,1.0,0.0,0.0,4.032509326934815,4.032538414001465,1.0850357057279323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.12353515625,0.0,2066.416748046875,1895.4371337890625,0.0,3332.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
12408060,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.7997161746025085,0.2818873822689056,0.2560976147651672,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.9990000128746032,0.6356922388076782,0.5287081599235535,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.9285289645195008,0.442813366651535,0.3105989396572113,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8566858172416687,0.3505744934082031,0.3342280387878418,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.7462915778160095,0.228605106472969,1.0404762029647827,284.6452331542969,284.95001220703125,297.2071838378906,292.0106201171875,297.2037353515625,297.2027587890625,284.6443786621094,1.0,0.5531967282295227,0.2778876721858978,0.2778876721858978,1.0,1.0,-2.9657976627349854,0.5399887561798096,2.425808906555176,-0.1312308460474014,0.8949000239372253,0.8949000239372253,0.0,131.95005798339844,141.0,50311.5234375,0.0,2154.957275390625,1.0,280.0555725097656,283.04107666015625,295.0572814941406,298.3338317871094,293.1499938964844,293.1499938964844,280.3500061035156,34325.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043478965759276,1.0,0.0,0.0,4.029954433441162,4.029983997344971,1.083661345546716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.216796875,0.0,2067.17919921875,1895.4371337890625,0.0,3444.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
12408120,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.7997161746025085,0.2818873822689056,0.2560976147651672,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.9990000128746032,0.6356922388076782,0.5287081599235535,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.9285289645195008,0.442813366651535,0.3105989396572113,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8566858172416687,0.3505744934082031,0.3342280387878418,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.7462915778160095,0.228605106472969,1.0404762029647827,284.6452331542969,284.95001220703125,297.2071838378906,292.0106201171875,297.2037353515625,297.2027587890625,284.6443786621094,1.0,0.5531967282295227,0.2778876721858978,0.2778876721858978,1.0,1.0,-2.9657976627349854,0.5399887561798096,2.425808906555176,-0.1312308460474014,0.8949000239372253,0.8949000239372253,0.0,131.95005798339844,141.0,50311.5234375,0.0,2154.957275390625,1.0,280.0555725097656,283.04107666015625,295.0572814941406,298.3338317871094,293.1499938964844,293.1499938964844,280.3500061035156,34325.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043478965759276,1.0,0.0,0.0,4.029954433441162,4.029983997344971,1.083661345546716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.216796875,0.0,2067.17919921875,1895.4371337890625,0.0,3444.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
12408180,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7947273254394531,0.2817645370960235,0.2556715607643127,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9990000128746032,0.6322053670883179,0.5375428795814514,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9239535331726074,0.4449851512908935,0.3118103146553039,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8519441485404968,0.3506893813610077,0.3340649306774139,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7419873476028442,0.2283455431461334,1.0386263132095337,284.8388366699219,284.95001220703125,297.19073486328125,292.00616455078125,297.1962890625,297.19781494140625,284.84051513671875,1.0,0.5561707615852356,0.2794025242328644,0.2794025242328644,1.0,1.0,-2.974935531616211,0.5464451909065247,2.428490400314331,-0.1268925070762634,0.8950006365776062,0.8950006365776062,0.0,134.82078552246094,144.0,49150.41796875,0.0,2185.3837890625,1.0,280.3446044921875,283.257080078125,294.9765014648437,298.1158447265625,293.1499938964844,293.1499938964844,280.6499938964844,34363.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941749930381775,1.0,0.0,0.0,4.029768466949463,4.029797554016113,1.0835611874426831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7890625,0.0,2067.234130859375,1895.4371337890625,0.0,3349.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12408240,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7947273254394531,0.2817645370960235,0.2556715607643127,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9990000128746032,0.6322053670883179,0.5375428795814514,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9239535331726074,0.4449851512908935,0.3118103146553039,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8519441485404968,0.3506893813610077,0.3340649306774139,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7419873476028442,0.2283455431461334,1.0386263132095337,284.8388366699219,284.95001220703125,297.19073486328125,292.00616455078125,297.1962890625,297.19781494140625,284.84051513671875,1.0,0.5561707615852356,0.2794025242328644,0.2794025242328644,1.0,1.0,-2.974935531616211,0.5464451909065247,2.428490400314331,-0.1268925070762634,0.8950006365776062,0.8950006365776062,0.0,134.82078552246094,144.0,49150.41796875,0.0,2185.3837890625,1.0,280.3446044921875,283.257080078125,294.9765014648437,298.1158447265625,293.1499938964844,293.1499938964844,280.6499938964844,34363.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941749930381775,1.0,0.0,0.0,4.029768466949463,4.029797554016113,1.0835611874426831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7890625,0.0,2067.234130859375,1895.4371337890625,0.0,3349.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12408300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7933312654495239,0.2821807563304901,0.2559269964694977,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.6311212778091431,0.5408428907394409,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9229294657707214,0.446615993976593,0.3128312230110168,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8505651354789734,0.3512094616889953,0.3344344794750213,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7406860589981079,0.2285444438457489,1.039157748222351,284.9959411621094,284.95001220703125,297.18243408203125,292.0038757324219,297.19732666015625,297.2015380859375,285.005126953125,1.0,0.5577827095985413,0.2801599502563476,0.2801599502563476,1.0,1.0,-2.9815168380737305,0.5502095222473145,2.431307315826416,-0.1246304214000701,0.8968331217765808,0.8968331217765808,0.0,136.02752685546875,144.0,48023.97265625,0.0,2203.033447265625,1.0,280.60797119140625,283.4393615722656,294.94061279296875,297.9505310058594,293.1499938964844,293.1499938964844,280.6499938964844,34249.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860358595848083,1.0,0.0,0.0,4.030338764190674,4.030367851257324,1.083867914530856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.662109375,0.0,2067.065185546875,1895.4371337890625,0.0,3273.116455078125,1.0,1.0,0.0,3.0,1.0,0.0
12408360,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7925649881362915,0.2828096151351928,0.2564640641212463,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.6304646134376526,0.5435057878494263,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9226260781288148,0.4484875202178955,0.3141056299209595,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8497632145881653,0.3519637882709503,0.3350988030433655,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7398959398269653,0.2289276719093322,1.0407100915908811,285.0509338378906,284.95001220703125,297.174072265625,292.00152587890625,297.20037841796875,297.2079467773437,285.05279541015625,1.0,0.5595124959945679,0.2809009850025177,0.2809009850025177,1.0,1.0,-2.9895577430725098,0.5543239116668701,2.43523383140564,-0.1223412379622459,0.8981031179428101,0.8981031179428101,0.0,137.1126251220703,132.0,47990.99609375,0.0,2222.71142578125,1.0,280.64453125,283.4871520996094,294.9605712890625,298.0124206542969,293.1499938964844,293.1499938964844,280.95001220703125,34098.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828023076057434,1.0,0.0,0.0,4.031088352203369,4.03111743927002,1.0842711617442546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.119140625,0.0,2066.84228515625,1895.4371337890625,0.0,3242.836669921875,1.0,1.0,0.0,3.0,1.0,0.0
12408420,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.7979180812835693,0.2843565046787262,0.257671058177948,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.9990000128746032,0.631025493144989,0.5354588627815247,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.9310829639434814,0.4525727331638336,0.3167912662029266,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8551573753356934,0.3538292050361633,0.3366494476795196,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7442379593849182,0.2300056517124176,1.0446158647537231,285.2533264160156,284.95001220703125,297.1571960449219,291.9967041015625,297.20831298828125,297.22314453125,285.25439453125,1.0,0.5579219460487366,0.2823830842971802,0.2823830842971802,1.0,1.0,-2.991145610809326,0.5587643980979919,2.432381153106689,-0.1179893165826797,0.9038665890693665,0.9038665890693665,0.0,134.8673858642578,135.0,46689.3984375,0.0,2214.019775390625,1.0,280.9444274902344,283.7090148925781,294.9582214355469,297.9317321777344,293.1499938964844,293.1499938964844,280.6499938964844,33588.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872423529624939,1.0,0.0,0.0,4.033635139465332,4.033664226531982,1.085641542886151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.447265625,0.0,2066.076904296875,1895.4371337890625,0.0,3145.543212890625,1.0,1.0,0.0,3.0,1.0,0.0
12408480,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.7979180812835693,0.2843565046787262,0.257671058177948,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.9990000128746032,0.631025493144989,0.5354588627815247,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.9310829639434814,0.4525727331638336,0.3167912662029266,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8551573753356934,0.3538292050361633,0.3366494476795196,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7442379593849182,0.2300056517124176,1.0446158647537231,285.2533264160156,284.95001220703125,297.1571960449219,291.9967041015625,297.20831298828125,297.22314453125,285.25439453125,1.0,0.5579219460487366,0.2823830842971802,0.2823830842971802,1.0,1.0,-2.991145610809326,0.5587643980979919,2.432381153106689,-0.1179893165826797,0.9038665890693665,0.9038665890693665,0.0,134.8673858642578,135.0,46689.3984375,0.0,2214.019775390625,1.0,280.9444274902344,283.7090148925781,294.9582214355469,297.9317321777344,293.1499938964844,293.1499938964844,280.6499938964844,33588.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872423529624939,1.0,0.0,0.0,4.033635139465332,4.033664226531982,1.085641542886151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.447265625,0.0,2066.076904296875,1895.4371337890625,0.0,3145.543212890625,1.0,1.0,0.0,3.0,1.0,0.0
12408540,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8001182079315186,0.2846441864967346,0.2583043873310089,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.6318840980529785,0.532482922077179,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9355416893959044,0.4551840722560882,0.3189335465431213,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8576613664627075,0.3546877801418304,0.3377863466739654,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7462705969810486,0.2305100262165069,1.04781174659729,285.0722961425781,284.95001220703125,297.1401062011719,291.9916381835937,297.2062072753906,297.2254943847656,285.0713195800781,1.0,0.5584343671798706,0.2838651835918426,0.2838651835918426,1.0,1.0,-2.996103286743164,0.5641197562217712,2.431983470916748,-0.1138563007116317,0.90398770570755,0.90398770570755,0.0,134.20669555664062,138.0,48036.640625,0.0,2219.38330078125,1.0,280.6553649902344,283.50341796875,295.0323791503906,298.15142822265625,293.1499938964844,293.1499938964844,280.3500061035156,33535.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849852085113525,1.0,0.0,0.0,4.0338945388793945,4.033924102783203,1.0857813776965486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.3828125,0.0,2065.998291015625,1895.4371337890625,0.0,3263.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
12408600,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8001182079315186,0.2846441864967346,0.2583043873310089,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.6318840980529785,0.532482922077179,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9355416893959044,0.4551840722560882,0.3189335465431213,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8576613664627075,0.3546877801418304,0.3377863466739654,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7462705969810486,0.2305100262165069,1.04781174659729,285.0722961425781,284.95001220703125,297.1401062011719,291.9916381835937,297.2062072753906,297.2254943847656,285.0713195800781,1.0,0.5584343671798706,0.2838651835918426,0.2838651835918426,1.0,1.0,-2.996103286743164,0.5641197562217712,2.431983470916748,-0.1138563007116317,0.90398770570755,0.90398770570755,0.0,134.20669555664062,138.0,48036.640625,0.0,2219.38330078125,1.0,280.6553649902344,283.50341796875,295.0323791503906,298.15142822265625,293.1499938964844,293.1499938964844,280.3500061035156,33535.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849852085113525,1.0,0.0,0.0,4.0338945388793945,4.033924102783203,1.0857813776965486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.3828125,0.0,2065.998291015625,1895.4371337890625,0.0,3263.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
12408660,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7976816892623901,0.2837250828742981,0.2577302753925323,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.6304254531860352,0.5360445380210876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9344037771224976,0.4565160572528839,0.3200587332248688,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8557827472686768,0.3543859124183655,0.337773859500885,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7445852756500244,0.2301614433526992,1.0473065376281738,284.8765869140625,284.95001220703125,297.1227111816406,291.986328125,297.19451904296875,297.21551513671875,284.87548828125,1.0,0.5597614645957947,0.285311222076416,0.285311222076416,1.0,1.0,-3.0004260540008545,0.5692244172096252,2.431201696395874,-0.1096967682242393,0.901357650756836,0.901357650756836,0.0,135.3956298828125,141.0,49402.34375,0.0,2233.0947265625,1.0,280.3555603027344,283.285400390625,295.0359802246094,298.2553405761719,293.1499938964844,293.1499938964844,280.04998779296875,33747.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981056213378906,1.0,0.0,0.0,4.032841205596924,4.032870292663574,1.0852141940631554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4306640625,0.0,2066.31689453125,1895.4371337890625,0.0,3385.919677734375,1.0,1.0,0.0,3.0,1.0,0.0
12408720,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7976816892623901,0.2837250828742981,0.2577302753925323,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.6304254531860352,0.5360445380210876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9344037771224976,0.4565160572528839,0.3200587332248688,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8557827472686768,0.3543859124183655,0.337773859500885,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7445852756500244,0.2301614433526992,1.0473065376281738,284.8765869140625,284.95001220703125,297.1227111816406,291.986328125,297.19451904296875,297.21551513671875,284.87548828125,1.0,0.5597614645957947,0.285311222076416,0.285311222076416,1.0,1.0,-3.0004260540008545,0.5692244172096252,2.431201696395874,-0.1096967682242393,0.901357650756836,0.901357650756836,0.0,135.3956298828125,141.0,49402.34375,0.0,2233.0947265625,1.0,280.3555603027344,283.285400390625,295.0359802246094,298.2553405761719,293.1499938964844,293.1499938964844,280.04998779296875,33747.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981056213378906,1.0,0.0,0.0,4.032841205596924,4.032870292663574,1.0852141940631554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4306640625,0.0,2066.31689453125,1895.4371337890625,0.0,3385.919677734375,1.0,1.0,0.0,3.0,1.0,0.0
12408780,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.7929657697677612,0.282272458076477,0.2566041946411133,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.6267074942588806,0.5430024266242981,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.9304744005203248,0.4572537243366241,0.3207149803638458,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.8516453504562378,0.3534383773803711,0.3370920419692993,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7408723831176758,0.2292411476373672,1.0441466569900513,284.678955078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1793212890625,297.2010498046875,284.6778259277344,1.0,0.5614877939224243,0.2867572903633117,0.2867572903633117,1.0,1.0,-3.003608465194702,0.5740383863449097,2.429569959640503,-0.1055710092186927,0.8960770964622498,0.8960770964622498,0.0,137.52999877929688,129.0,50737.4375,0.0,2249.65625,1.0,280.0555725097656,283.0663452148437,295.0237121582031,298.3285827636719,293.1499938964844,293.1499938964844,280.3500061035156,34216.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093059301376344,1.0,0.0,0.0,4.0305023193359375,4.030531406402588,1.0839559081432526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.91015625,0.0,2067.016845703125,1895.4371337890625,0.0,3490.161376953125,1.0,1.0,0.0,3.0,1.0,0.0
12408840,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.7929657697677612,0.282272458076477,0.2566041946411133,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.6267074942588806,0.5430024266242981,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.9304744005203248,0.4572537243366241,0.3207149803638458,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.8516453504562378,0.3534383773803711,0.3370920419692993,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7408723831176758,0.2292411476373672,1.0441466569900513,284.678955078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1793212890625,297.2010498046875,284.6778259277344,1.0,0.5614877939224243,0.2867572903633117,0.2867572903633117,1.0,1.0,-3.003608465194702,0.5740383863449097,2.429569959640503,-0.1055710092186927,0.8960770964622498,0.8960770964622498,0.0,137.52999877929688,129.0,50737.4375,0.0,2249.65625,1.0,280.0555725097656,283.0663452148437,295.0237121582031,298.3285827636719,293.1499938964844,293.1499938964844,280.3500061035156,34216.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093059301376344,1.0,0.0,0.0,4.0305023193359375,4.030531406402588,1.0839559081432526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.91015625,0.0,2067.016845703125,1895.4371337890625,0.0,3490.161376953125,1.0,1.0,0.0,3.0,1.0,0.0
