time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408900,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.7929243445396423,0.2819385230541229,0.2560507357120514,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6250367760658264,0.5419138073921204,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9316015243530272,0.4581086039543152,0.3210694193840027,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.851871907711029,0.353243738412857,0.3366930484771728,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7408701181411743,0.2289129644632339,1.0420433282852173,284.8140563964844,284.95001220703125,297.0960693359375,291.97784423828125,297.17529296875,297.1983642578125,284.8216857910156,1.0,0.5602770447731018,0.2874802947044372,0.2874802947044372,1.0,1.0,-2.999068260192871,0.5748063921928406,2.4242618083953857,-0.1035990118980407,0.8964687585830688,0.8964687585830688,0.0,137.04586791992188,129.0,49502.5,0.0,2239.076904296875,1.0,280.3094482421875,283.2302551269531,294.9469299316406,298.0838317871094,293.1499938964844,293.1499938964844,280.3500061035156,34248.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022718667984008,1.0,0.0,0.0,4.030340671539307,4.030370235443115,1.0838690513992333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.87255859375,0.0,2067.064697265625,1895.4371337890625,0.0,3424.75244140625,1.0,1.0,0.0,3.0,1.0,0.0
12408960,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7954339385032654,0.2820323407649994,0.2559323906898498,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.624447762966156,0.5367000102996826,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.935961365699768,0.4594556093215942,0.3218326866626739,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.854529082775116,0.3534335494041443,0.3366692960262298,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7428861856460571,0.2288549244403839,1.0410059690475464,284.8529052734375,284.95001220703125,297.0870361328125,291.9748840332031,297.1743469238281,297.1998291015625,284.8533020019531,1.0,0.5582093000411987,0.2882024049758911,0.2882024049758911,1.0,1.0,-2.9923040866851807,0.5749788284301758,2.417325258255005,-0.1018720790743827,0.8962569832801819,0.8962569832801819,0.0,135.27952575683594,117.0,49286.4765625,0.0,2218.05517578125,1.0,280.3447265625,283.26617431640625,294.9404296875,298.09521484375,293.1499938964844,293.1499938964844,280.6499938964844,34239.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982806205749512,1.0,0.0,0.0,4.030387878417969,4.030416965484619,1.0838942898772077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.7177734375,0.0,2067.05078125,1895.4371337890625,0.0,3387.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
12409020,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8054302334785461,0.2828942835330963,0.2563188672065735,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6265335083007812,0.5182754397392273,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9507172107696532,0.4629227221012115,0.3239171206951141,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8649163842201233,0.354509025812149,0.3372661173343658,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7512382864952087,0.2293293476104736,1.0412757396697998,285.0328674316406,284.95001220703125,297.0686950683594,291.9686889648437,297.1781616210937,297.2100830078125,285.0331420898437,1.0,0.552056074142456,0.2896466255187988,0.2896466255187988,1.0,1.0,-2.974173784255981,0.574066698551178,2.400107145309448,-0.0986620709300041,0.8989154100418091,0.8989154100418091,0.0,129.37876892089844,135.0,47718.26171875,0.0,2156.24072265625,1.0,280.6444396972656,283.4722595214844,294.91864013671875,297.9636535644531,293.1499938964844,293.1499938964844,280.95001220703125,34013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851173520088196,1.0,0.0,0.0,4.031515598297119,4.0315446853637695,1.08450092284329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20947265625,0.0,2066.71484375,1895.4371337890625,0.0,3264.517333984375,1.0,1.0,0.0,3.0,1.0,0.0
12409080,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8054302334785461,0.2828942835330963,0.2563188672065735,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6265335083007812,0.5182754397392273,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9507172107696532,0.4629227221012115,0.3239171206951141,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8649163842201233,0.354509025812149,0.3372661173343658,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7512382864952087,0.2293293476104736,1.0412757396697998,285.0328674316406,284.95001220703125,297.0686950683594,291.9686889648437,297.1781616210937,297.2100830078125,285.0331420898437,1.0,0.552056074142456,0.2896466255187988,0.2896466255187988,1.0,1.0,-2.974173784255981,0.574066698551178,2.400107145309448,-0.0986620709300041,0.8989154100418091,0.8989154100418091,0.0,129.37876892089844,135.0,47718.26171875,0.0,2156.24072265625,1.0,280.6444396972656,283.4722595214844,294.91864013671875,297.9636535644531,293.1499938964844,293.1499938964844,280.95001220703125,34013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851173520088196,1.0,0.0,0.0,4.031515598297119,4.0315446853637695,1.08450092284329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20947265625,0.0,2066.71484375,1895.4371337890625,0.0,3264.517333984375,1.0,1.0,0.0,3.0,1.0,0.0
12409140,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8065595030784607,0.2843923568725586,0.2575239837169647,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.9990000128746032,0.6307723522186279,0.5185727477073669,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.9534896016120912,0.4671099781990051,0.3266997635364532,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8660343885421753,0.3562698364257812,0.338771104812622,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.7521293759346008,0.2304805964231491,1.045718789100647,285.2327575683594,284.95001220703125,297.04998779296875,291.9621887207031,297.1854858398437,297.2250366210937,285.2347717285156,1.0,0.5548275709152222,0.2910908758640289,0.2910908758640289,1.0,1.0,-2.9864249229431152,0.5813430547714233,2.405081987380981,-0.0946868360042572,0.9043216109275818,0.9043216109275818,0.0,129.91116333007812,153.0,46439.91796875,0.0,2180.323486328125,1.0,280.9444274902344,283.6930847167969,294.9135131835937,297.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,33545.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724777698516846,1.0,0.0,0.0,4.033847332000732,4.033876419067383,1.0857557981580612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.93212890625,0.0,2066.0126953125,1895.4371337890625,0.0,3146.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
12409200,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8065595030784607,0.2843923568725586,0.2575239837169647,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.9990000128746032,0.6307723522186279,0.5185727477073669,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.9534896016120912,0.4671099781990051,0.3266997635364532,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8660343885421753,0.3562698364257812,0.338771104812622,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.7521293759346008,0.2304805964231491,1.045718789100647,285.2327575683594,284.95001220703125,297.04998779296875,291.9621887207031,297.1854858398437,297.2250366210937,285.2347717285156,1.0,0.5548275709152222,0.2910908758640289,0.2910908758640289,1.0,1.0,-2.9864249229431152,0.5813430547714233,2.405081987380981,-0.0946868360042572,0.9043216109275818,0.9043216109275818,0.0,129.91116333007812,153.0,46439.91796875,0.0,2180.323486328125,1.0,280.9444274902344,283.6930847167969,294.9135131835937,297.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,33545.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724777698516846,1.0,0.0,0.0,4.033847332000732,4.033876419067383,1.0857557981580612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.93212890625,0.0,2066.0126953125,1895.4371337890625,0.0,3146.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
12409260,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7982662916183472,0.2847298681735992,0.2584029734134674,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9990000128746032,0.6308199167251587,0.5362972021102905,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9443151354789734,0.4699563384056091,0.329155683517456,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8575867414474487,0.3571290373802185,0.3401157259941101,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7451897263526917,0.2310938239097595,1.0504963397979736,285.0758972167969,284.95001220703125,297.028076171875,291.9543762207031,297.1825866699219,297.227783203125,285.0762634277344,1.0,0.5632469058036804,0.2926110625267029,0.2926110625267029,1.0,1.0,-3.019087314605713,0.5943745374679565,2.424712896347046,-0.0890528708696365,0.9046422839164734,0.9046422839164734,0.0,136.18931579589844,171.0,48088.9453125,0.0,2270.374755859375,1.0,280.6553649902344,283.5049133300781,294.9952697753906,298.1082458496094,293.1499938964844,293.1499938964844,280.3500061035156,33480.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850054740905762,1.0,0.0,0.0,4.034169673919678,4.034198760986328,1.085929397959262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.32861328125,0.0,2065.91455078125,1895.4371337890625,0.0,3263.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
12409320,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7982662916183472,0.2847298681735992,0.2584029734134674,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9990000128746032,0.6308199167251587,0.5362972021102905,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9443151354789734,0.4699563384056091,0.329155683517456,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8575867414474487,0.3571290373802185,0.3401157259941101,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7451897263526917,0.2310938239097595,1.0504963397979736,285.0758972167969,284.95001220703125,297.028076171875,291.9543762207031,297.1825866699219,297.227783203125,285.0762634277344,1.0,0.5632469058036804,0.2926110625267029,0.2926110625267029,1.0,1.0,-3.019087314605713,0.5943745374679565,2.424712896347046,-0.0890528708696365,0.9046422839164734,0.9046422839164734,0.0,136.18931579589844,171.0,48088.9453125,0.0,2270.374755859375,1.0,280.6553649902344,283.5049133300781,294.9952697753906,298.1082458496094,293.1499938964844,293.1499938964844,280.3500061035156,33480.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850054740905762,1.0,0.0,0.0,4.034169673919678,4.034198760986328,1.085929397959262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.32861328125,0.0,2065.91455078125,1895.4371337890625,0.0,3263.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
12409380,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7829618453979492,0.2839319705963135,0.2582200169563293,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.624770998954773,0.5670436024665833,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9259156584739684,0.4716111421585083,0.330719381570816,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8426141142845154,0.3569194376468658,0.3404812514781952,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7326657176017761,0.2308287471532821,1.0519086122512815,284.9154357910156,284.95001220703125,297.0003662109375,291.9443359375,297.1692810058594,297.2186584472656,284.9160461425781,1.0,0.5751652717590332,0.2941312789916992,0.2941312789916992,1.0,1.0,-3.0598392486572266,0.6097021698951721,2.45013689994812,-0.0828452184796333,0.9027539491653442,0.9027539491653442,0.0,146.881103515625,174.0,49906.74609375,0.0,2400.19580078125,1.0,280.3555603027344,283.3130798339844,295.00396728515625,298.24346923828125,293.1499938964844,293.1499938964844,280.04998779296875,33629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900174081325531,1.0,0.0,0.0,4.033428192138672,4.033457279205322,1.0855302434720215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.7490234375,0.0,2066.1396484375,1895.4371337890625,0.0,3405.20703125,1.0,1.0,0.0,3.0,1.0,0.0
12409440,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7829618453979492,0.2839319705963135,0.2582200169563293,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.624770998954773,0.5670436024665833,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9259156584739684,0.4716111421585083,0.330719381570816,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8426141142845154,0.3569194376468658,0.3404812514781952,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7326657176017761,0.2308287471532821,1.0519086122512815,284.9154357910156,284.95001220703125,297.0003662109375,291.9443359375,297.1692810058594,297.2186584472656,284.9160461425781,1.0,0.5751652717590332,0.2941312789916992,0.2941312789916992,1.0,1.0,-3.0598392486572266,0.6097021698951721,2.45013689994812,-0.0828452184796333,0.9027539491653442,0.9027539491653442,0.0,146.881103515625,174.0,49906.74609375,0.0,2400.19580078125,1.0,280.3555603027344,283.3130798339844,295.00396728515625,298.24346923828125,293.1499938964844,293.1499938964844,280.04998779296875,33629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900174081325531,1.0,0.0,0.0,4.033428192138672,4.033457279205322,1.0855302434720215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.7490234375,0.0,2066.1396484375,1895.4371337890625,0.0,3405.20703125,1.0,1.0,0.0,3.0,1.0,0.0
12409500,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7763911485671997,0.2833278179168701,0.2579243183135986,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9990000128746032,0.6198757886886597,0.5805808901786804,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.9181483387947084,0.4722114503383636,0.3313389420509338,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.8363325595855713,0.3565753698348999,0.3404193520545959,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7272424697875977,0.2304233461618423,1.0513710975646973,284.78125,284.95001220703125,296.98443603515625,291.93853759765625,297.1600952148437,297.2115173339844,284.77410888671875,1.0,0.5798147320747375,0.2948913872241974,0.2948913872241974,1.0,1.0,-3.075799465179444,0.61618971824646,2.4596097469329834,-0.0796878337860107,0.9003337621688843,0.9003337621688843,0.0,151.68882751464844,174.0,51305.37109375,0.0,2455.15966796875,1.0,280.09197998046875,283.1474914550781,295.0213623046875,298.4033508300781,293.1499938964844,293.1499938964844,280.04998779296875,33796.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096981883049012,1.0,0.0,0.0,4.032598495483398,4.032628059387207,1.0850837952602888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.20703125,0.0,2066.389892578125,1895.4371337890625,0.0,3493.802490234375,1.0,1.0,0.0,3.0,1.0,0.0
12409560,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7682080864906311,0.2825560271739959,0.257481962442398,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.9946495890617372,0.6146014332771301,0.5849621295928955,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9084341526031494,0.4726220667362213,0.3318155109882355,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8284651637077332,0.3560483753681183,0.3401985466480255,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7202638387680054,0.2297988831996917,1.0500231981277466,284.74078369140625,284.95001220703125,296.9672241210937,291.9322509765625,297.1476135253906,297.2003479003906,284.73895263671875,1.0,0.5834265351295471,0.2952538430690765,0.2952538430690765,1.0,1.0,-3.0793778896331787,0.6182454824447632,2.461132526397705,-0.0779533237218856,0.8984962701797485,0.8984962701797485,0.0,157.37391662597656,177.0,51450.83203125,0.0,2491.634033203125,1.0,280.0555725097656,283.1085205078125,294.9892578125,298.3383483886719,293.1499938964844,293.1499938964844,280.3500061035156,33994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143221378326416,1.0,0.0,0.0,4.031608581542969,4.031638145446777,1.0845510587387253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.255859375,0.0,2066.68701171875,1895.4371337890625,0.0,3536.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
12409620,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7551150321960449,0.2821731865406036,0.2571705877780914,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9777175784111024,0.6089321374893188,0.5785776376724243,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.893934428691864,0.4748898446559906,0.3333539962768554,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8153808116912842,0.3559643030166626,0.3402007818222046,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7077561020851135,0.2290902286767959,1.0477972030639648,284.9088134765625,284.95001220703125,296.9289855957031,291.918212890625,297.13482666015625,297.1948547363281,284.9095764160156,1.0,0.5879032611846924,0.2959787547588348,0.2959787547588348,1.0,1.0,-3.070380687713623,0.6178315281867981,2.4525492191314697,-0.0763503164052963,0.8993550539016724,0.8993550539016724,0.0,167.25534057617188,180.0,49964.40234375,0.0,2526.47119140625,1.0,280.3446350097656,283.3047790527344,294.8926696777344,298.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,33952.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905159831047058,1.0,0.0,0.0,4.03181791305542,4.03184700012207,1.0846636087080697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.91650390625,0.0,2066.624267578125,1895.4371337890625,0.0,3451.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12409680,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7551150321960449,0.2821731865406036,0.2571705877780914,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9777175784111024,0.6089321374893188,0.5785776376724243,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.893934428691864,0.4748898446559906,0.3333539962768554,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8153808116912842,0.3559643030166626,0.3402007818222046,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7077561020851135,0.2290902286767959,1.0477972030639648,284.9088134765625,284.95001220703125,296.9289855957031,291.918212890625,297.13482666015625,297.1948547363281,284.9095764160156,1.0,0.5879032611846924,0.2959787547588348,0.2959787547588348,1.0,1.0,-3.070380687713623,0.6178315281867981,2.4525492191314697,-0.0763503164052963,0.8993550539016724,0.8993550539016724,0.0,167.25534057617188,180.0,49964.40234375,0.0,2526.47119140625,1.0,280.3446350097656,283.3047790527344,294.8926696777344,298.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,33952.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905159831047058,1.0,0.0,0.0,4.03181791305542,4.03184700012207,1.0846636087080697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.91650390625,0.0,2066.624267578125,1895.4371337890625,0.0,3451.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12409740,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7499145865440369,0.2829481065273285,0.2578387856483459,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.969107747077942,0.6069420576095581,0.5762821435928345,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8888213038444519,0.4784654378890991,0.3357978165149688,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8097864985466003,0.3569845557212829,0.3411403298377991,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7020131945610046,0.2293001115322113,1.0487369298934937,285.1028747558594,284.95001220703125,296.88604736328125,291.90234375,297.1314697265625,297.2030639648437,285.1041564941406,1.0,0.5913861989974976,0.2967036664485931,0.2967036664485931,1.0,1.0,-3.07361102104187,0.6207685470581055,2.4528424739837646,-0.0741878151893615,0.9030247330665588,0.9030247330665588,0.0,172.5947265625,183.0,48590.296875,0.0,2560.614501953125,1.0,280.6444396972656,283.5215148925781,294.8592834472656,297.9543762207031,293.1499938964844,293.1499938964844,280.3500061035156,33642.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933032155036926,1.0,0.0,0.0,4.033364772796631,4.033393859863281,1.0854960237338671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.23583984375,0.0,2066.15869140625,1895.4371337890625,0.0,3341.085205078125,1.0,1.0,0.0,3.0,1.0,0.0
12409800,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7499145865440369,0.2829481065273285,0.2578387856483459,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.969107747077942,0.6069420576095581,0.5762821435928345,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8888213038444519,0.4784654378890991,0.3357978165149688,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8097864985466003,0.3569845557212829,0.3411403298377991,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7020131945610046,0.2293001115322113,1.0487369298934937,285.1028747558594,284.95001220703125,296.88604736328125,291.90234375,297.1314697265625,297.2030639648437,285.1041564941406,1.0,0.5913861989974976,0.2967036664485931,0.2967036664485931,1.0,1.0,-3.07361102104187,0.6207685470581055,2.4528424739837646,-0.0741878151893615,0.9030247330665588,0.9030247330665588,0.0,172.5947265625,183.0,48590.296875,0.0,2560.614501953125,1.0,280.6444396972656,283.5215148925781,294.8592834472656,297.9543762207031,293.1499938964844,293.1499938964844,280.3500061035156,33642.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933032155036926,1.0,0.0,0.0,4.033364772796631,4.033393859863281,1.0854960237338671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.23583984375,0.0,2066.15869140625,1895.4371337890625,0.0,3341.085205078125,1.0,1.0,0.0,3.0,1.0,0.0
12409860,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7456158399581909,0.2827325165271759,0.2581817805767059,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9616997241973876,0.6042171120643616,0.5743198990821838,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8848059177398682,0.4807857871055603,0.3378733098506927,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8051137328147888,0.3572408258914947,0.3418802320957184,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.697480320930481,0.2291703522205352,1.0499051809310913,284.9210205078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1199951171875,297.2020874023437,284.9197082519531,1.0,0.5943029522895813,0.2980121374130249,0.2980121374130249,1.0,1.0,-3.076464891433716,0.6251951456069946,2.4512698650360107,-0.0701831728219986,0.9011382460594176,0.9011382460594176,0.0,177.11497497558594,186.0,49903.21484375,0.0,2589.774658203125,1.0,280.3553771972656,283.31524658203125,294.9197082519531,298.15692138671875,293.1499938964844,293.1499938964844,280.04998779296875,33774.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044697880744934,1.0,0.0,0.0,4.032706260681152,4.032735347747803,1.0851415481738511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.5712890625,0.0,2066.357421875,1895.4371337890625,0.0,3445.212646484375,1.0,1.0,0.0,3.0,1.0,0.0
12409920,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7456158399581909,0.2827325165271759,0.2581817805767059,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9616997241973876,0.6042171120643616,0.5743198990821838,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8848059177398682,0.4807857871055603,0.3378733098506927,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8051137328147888,0.3572408258914947,0.3418802320957184,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.697480320930481,0.2291703522205352,1.0499051809310913,284.9210205078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1199951171875,297.2020874023437,284.9197082519531,1.0,0.5943029522895813,0.2980121374130249,0.2980121374130249,1.0,1.0,-3.076464891433716,0.6251951456069946,2.4512698650360107,-0.0701831728219986,0.9011382460594176,0.9011382460594176,0.0,177.11497497558594,186.0,49903.21484375,0.0,2589.774658203125,1.0,280.3553771972656,283.31524658203125,294.9197082519531,298.15692138671875,293.1499938964844,293.1499938964844,280.04998779296875,33774.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044697880744934,1.0,0.0,0.0,4.032706260681152,4.032735347747803,1.0851415481738511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.5712890625,0.0,2066.357421875,1895.4371337890625,0.0,3445.212646484375,1.0,1.0,0.0,3.0,1.0,0.0
12409980,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.7397165894508362,0.2813503742218017,0.257353812456131,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.9522297978401184,0.6002007722854614,0.5710163116455078,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.8791086673736572,0.4818480908870697,0.3389343917369842,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7987608909606934,0.3564052879810333,0.3415233790874481,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.6914950609207153,0.2282745838165283,1.0476619005203247,284.7142639160156,284.95001220703125,296.7874755859375,291.8656311035156,297.0993347167969,297.1903381347656,284.7124938964844,1.0,0.5962348580360413,0.2993206083774566,0.2993206083774566,1.0,1.0,-3.0696563720703125,0.6270107626914978,2.442645788192749,-0.0666617378592491,0.8962766528129578,0.8962766528129578,0.0,182.0668487548828,189.0,51112.32421875,0.0,2602.5869140625,1.0,280.0555725097656,283.08917236328125,294.9110107421875,298.2416381835937,293.1499938964844,293.1499938964844,280.3500061035156,34200.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166876077651978,1.0,0.0,0.0,4.030579566955566,4.030609130859375,1.0839975175258587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.09765625,0.0,2066.99365234375,1895.4371337890625,0.0,3558.55908203125,1.0,1.0,0.0,3.0,1.0,0.0
12410040,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.7397165894508362,0.2813503742218017,0.257353812456131,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.9522297978401184,0.6002007722854614,0.5710163116455078,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.8791086673736572,0.4818480908870697,0.3389343917369842,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7987608909606934,0.3564052879810333,0.3415233790874481,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.6914950609207153,0.2282745838165283,1.0476619005203247,284.7142639160156,284.95001220703125,296.7874755859375,291.8656311035156,297.0993347167969,297.1903381347656,284.7124938964844,1.0,0.5962348580360413,0.2993206083774566,0.2993206083774566,1.0,1.0,-3.0696563720703125,0.6270107626914978,2.442645788192749,-0.0666617378592491,0.8962766528129578,0.8962766528129578,0.0,182.0668487548828,189.0,51112.32421875,0.0,2602.5869140625,1.0,280.0555725097656,283.08917236328125,294.9110107421875,298.2416381835937,293.1499938964844,293.1499938964844,280.3500061035156,34200.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166876077651978,1.0,0.0,0.0,4.030579566955566,4.030609130859375,1.0839975175258587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.09765625,0.0,2066.99365234375,1895.4371337890625,0.0,3558.55908203125,1.0,1.0,0.0,3.0,1.0,0.0
12410100,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7370643615722656,0.2809610664844513,0.2568646669387817,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9478143453598022,0.5986555814743042,0.5693268179893494,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8766774535179138,0.4828108549118042,0.3394401669502258,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7958804965019226,0.3561888039112091,0.3412235975265503,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6887319087982178,0.2279333174228668,1.0460013151168823,284.8448486328125,284.95001220703125,296.7604675292969,291.8554992675781,297.0912170410156,297.18768310546875,284.8522644042969,1.0,0.5969330668449402,0.2999748587608337,0.2999748587608337,1.0,1.0,-3.0652830600738525,0.6276502013206482,2.43763279914856,-0.0650704056024551,0.8968262672424316,0.8968262672424316,0.0,184.242416381836,189.0,49837.26171875,0.0,2605.537841796875,1.0,280.3094482421875,283.25,294.8278503417969,297.9883117675781,293.1499938964844,293.1499938964844,280.3500061035156,34218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100382924079896,1.0,0.0,0.0,4.030492305755615,4.030521869659424,1.0839505648618797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.54931640625,0.0,2067.019775390625,1895.4371337890625,0.0,3496.958984375,1.0,1.0,0.0,3.0,1.0,0.0
12410160,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7356041073799133,0.281007707118988,0.2568126320838928,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9449626207351683,0.5976865291595459,0.5682742595672607,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8756515979766846,0.4842818081378937,0.3403726518154144,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7942440509796143,0.3563461303710937,0.3412931561470032,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6870909929275513,0.2278674989938736,1.045485496520996,284.8860168457031,284.95001220703125,296.73260498046875,291.84503173828125,297.08648681640625,297.1897277832031,284.88690185546875,1.0,0.5977177023887634,0.3005821406841278,0.3005821406841278,1.0,1.0,-3.064533233642578,0.6291686296463013,2.435364484786988,-0.0634205043315887,0.8968544006347656,0.8968544006347656,0.0,185.74620056152344,192.0,49670.046875,0.0,2611.94921875,1.0,280.3447570800781,283.2882080078125,294.813720703125,297.99249267578125,293.1499938964844,293.1499938964844,280.6499938964844,34188.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063513875007628,1.0,0.0,0.0,4.030642509460449,4.0306715965271,1.0840311688298243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.4365234375,0.0,2066.97509765625,1895.4371337890625,0.0,3462.71240234375,1.0,1.0,0.0,3.0,1.0,0.0
12410220,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7343570590019226,0.2818447053432464,0.257421612739563,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9414575099945068,0.596733570098877,0.5671641826629639,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8754861950874329,0.4880669713020324,0.3428661227226257,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7927606701850891,0.3573727309703827,0.3421171009540558,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6855280995368958,0.2283247113227844,1.0470197200775146,285.0823974609375,284.95001220703125,296.6744689941406,291.8230895996094,297.0821838378906,297.2010803222656,285.083740234375,1.0,0.5996600985527039,0.3017966747283935,0.3017966747283935,1.0,1.0,-3.0697543621063232,0.6340592503547668,2.435695171356201,-0.0597102902829647,0.9002673029899597,0.9002673029899597,0.0,187.92941284179688,195.0,48328.359375,0.0,2633.447509765625,1.0,280.6444396972656,283.5068054199219,294.7789611816406,297.8570861816406,293.1499938964844,293.1499938964844,280.95001220703125,33896.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943320512771606,1.0,0.0,0.0,4.032096862792969,4.032125949859619,1.0848137890207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.283203125,0.0,2066.540771484375,1895.4371337890625,0.0,3350.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
12410280,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7343570590019226,0.2818447053432464,0.257421612739563,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9414575099945068,0.596733570098877,0.5671641826629639,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8754861950874329,0.4880669713020324,0.3428661227226257,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7927606701850891,0.3573727309703827,0.3421171009540558,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6855280995368958,0.2283247113227844,1.0470197200775146,285.0823974609375,284.95001220703125,296.6744689941406,291.8230895996094,297.0821838378906,297.2010803222656,285.083740234375,1.0,0.5996600985527039,0.3017966747283935,0.3017966747283935,1.0,1.0,-3.0697543621063232,0.6340592503547668,2.435695171356201,-0.0597102902829647,0.9002673029899597,0.9002673029899597,0.0,187.92941284179688,195.0,48328.359375,0.0,2633.447509765625,1.0,280.6444396972656,283.5068054199219,294.7789611816406,297.8570861816406,293.1499938964844,293.1499938964844,280.95001220703125,33896.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943320512771606,1.0,0.0,0.0,4.032096862792969,4.032125949859619,1.0848137890207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.283203125,0.0,2066.540771484375,1895.4371337890625,0.0,3350.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
12410340,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7342212796211243,0.2832695841789245,0.2586346566677093,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.939391314983368,0.5965783596038818,0.5669087767601013,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.8765245079994202,0.4925349950790405,0.3458966314792633,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7924906611442566,0.3590236902236938,0.343593955039978,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.6852322220802307,0.229357972741127,1.0513087511062622,285.2860717773437,284.95001220703125,296.61346435546875,291.7999572753906,297.0813293457031,297.21783447265625,285.28765869140625,1.0,0.6022047400474548,0.3030112385749817,0.3030112385749817,1.0,1.0,-3.081475257873535,0.6407782435417175,2.440696954727173,-0.0555765554308891,0.9064494371414183,0.9064494371414183,0.0,189.7529296875,198.0,47076.8125,0.0,2665.7939453125,1.0,280.9444580078125,283.7304992675781,294.7599182128906,297.75616455078125,293.1499938964844,293.1499938964844,280.6499938964844,33359.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835567235946655,1.0,0.0,0.0,4.034773826599121,4.034802913665772,1.086254542315146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.595703125,0.0,2065.730712890625,1895.4371337890625,0.0,3249.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12410400,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7342212796211243,0.2832695841789245,0.2586346566677093,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.939391314983368,0.5965783596038818,0.5669087767601013,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.8765245079994202,0.4925349950790405,0.3458966314792633,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7924906611442566,0.3590236902236938,0.343593955039978,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.6852322220802307,0.229357972741127,1.0513087511062622,285.2860717773437,284.95001220703125,296.61346435546875,291.7999572753906,297.0813293457031,297.21783447265625,285.28765869140625,1.0,0.6022047400474548,0.3030112385749817,0.3030112385749817,1.0,1.0,-3.081475257873535,0.6407782435417175,2.440696954727173,-0.0555765554308891,0.9064494371414183,0.9064494371414183,0.0,189.7529296875,198.0,47076.8125,0.0,2665.7939453125,1.0,280.9444580078125,283.7304992675781,294.7599182128906,297.75616455078125,293.1499938964844,293.1499938964844,280.6499938964844,33359.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835567235946655,1.0,0.0,0.0,4.034773826599121,4.034802913665772,1.086254542315146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.595703125,0.0,2065.730712890625,1895.4371337890625,0.0,3249.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12410460,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7324917912483215,0.2834126651287079,0.2592833638191223,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9350739121437072,0.5947699546813965,0.5658832788467407,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8756294250488281,0.4954454302787781,0.3483723998069763,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7905765175819397,0.3596506118774414,0.3446616232395172,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6835857033729553,0.2297788262367248,1.054882287979126,285.11083984375,284.95001220703125,296.5499267578125,291.7757568359375,297.06915283203125,297.2206726074219,285.1097412109375,1.0,0.6048786044120789,0.3040451407432556,0.3040451407432556,1.0,1.0,-3.089592218399048,0.6460017561912537,2.4435906410217285,-0.0518997386097908,0.9071410298347472,0.9071410298347472,0.0,192.7187042236328,201.0,48488.87890625,0.0,2697.28076171875,1.0,280.6553649902344,283.52935791015625,294.819580078125,297.9673767089844,293.1499938964844,293.1499938964844,280.3500061035156,33255.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967369794845581,1.0,0.0,0.0,4.035286903381348,4.035316467285156,1.086531028704485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.82958984375,0.0,2065.57373046875,1895.4371337890625,0.0,3373.1494140625,1.0,1.0,0.0,3.0,1.0,0.0
12410520,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7324917912483215,0.2834126651287079,0.2592833638191223,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9350739121437072,0.5947699546813965,0.5658832788467407,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8756294250488281,0.4954454302787781,0.3483723998069763,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7905765175819397,0.3596506118774414,0.3446616232395172,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6835857033729553,0.2297788262367248,1.054882287979126,285.11083984375,284.95001220703125,296.5499267578125,291.7757568359375,297.06915283203125,297.2206726074219,285.1097412109375,1.0,0.6048786044120789,0.3040451407432556,0.3040451407432556,1.0,1.0,-3.089592218399048,0.6460017561912537,2.4435906410217285,-0.0518997386097908,0.9071410298347472,0.9071410298347472,0.0,192.7187042236328,201.0,48488.87890625,0.0,2697.28076171875,1.0,280.6553649902344,283.52935791015625,294.819580078125,297.9673767089844,293.1499938964844,293.1499938964844,280.3500061035156,33255.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967369794845581,1.0,0.0,0.0,4.035286903381348,4.035316467285156,1.086531028704485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.82958984375,0.0,2065.57373046875,1895.4371337890625,0.0,3373.1494140625,1.0,1.0,0.0,3.0,1.0,0.0
12410580,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7282018065452576,0.2822506129741668,0.2586469650268554,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.92731511592865,0.5913465023040771,0.5631586909294128,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8718822598457336,0.496945172548294,0.3497339785099029,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.785981297492981,0.3590542376041412,0.3445237874984741,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6794360876083374,0.2292568087577819,1.054332613945007,284.9088439941406,284.95001220703125,296.4842529296875,291.7506103515625,297.0464172363281,297.2104797363281,284.9072265625,1.0,0.6068627834320068,0.3050790429115295,0.3050790429115295,1.0,1.0,-3.086372137069702,0.6480355262756348,2.4383366107940674,-0.0489302314817905,0.9049078226089478,0.9049078226089478,0.0,197.008041381836,204.0,49778.796875,0.0,2713.510986328125,1.0,280.3555603027344,283.3070678710937,294.803955078125,298.0511169433594,293.1499938964844,293.1499938964844,280.04998779296875,33424.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106497168540956,1.0,0.0,0.0,4.034449577331543,4.034478664398193,1.086080146706081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.185546875,0.0,2065.829345703125,1895.4371337890625,0.0,3502.632568359375,1.0,1.0,0.0,3.0,1.0,0.0
12410640,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7282018065452576,0.2822506129741668,0.2586469650268554,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.92731511592865,0.5913465023040771,0.5631586909294128,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8718822598457336,0.496945172548294,0.3497339785099029,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.785981297492981,0.3590542376041412,0.3445237874984741,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6794360876083374,0.2292568087577819,1.054332613945007,284.9088439941406,284.95001220703125,296.4842529296875,291.7506103515625,297.0464172363281,297.2104797363281,284.9072265625,1.0,0.6068627834320068,0.3050790429115295,0.3050790429115295,1.0,1.0,-3.086372137069702,0.6480355262756348,2.4383366107940674,-0.0489302314817905,0.9049078226089478,0.9049078226089478,0.0,197.008041381836,204.0,49778.796875,0.0,2713.510986328125,1.0,280.3555603027344,283.3070678710937,294.803955078125,298.0511169433594,293.1499938964844,293.1499938964844,280.04998779296875,33424.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106497168540956,1.0,0.0,0.0,4.034449577331543,4.034478664398193,1.086080146706081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.185546875,0.0,2065.829345703125,1895.4371337890625,0.0,3502.632568359375,1.0,1.0,0.0,3.0,1.0,0.0
12410700,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.725761890411377,0.2814167737960815,0.258089005947113,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.9231092929840088,0.5893211364746094,0.5614919066429138,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8697459697723389,0.4974253177642822,0.3502277135848999,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.7833772301673889,0.3584775626659393,0.3441831469535827,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6770263314247131,0.2287568300962448,1.0529531240463257,284.7522888183594,284.95001220703125,296.4507141113281,291.7377014160156,297.03326416015625,297.2032470703125,284.7435302734375,1.0,0.6075783371925354,0.3055959939956665,0.3055959939956665,1.0,1.0,-3.082226514816284,0.6483373045921326,2.433889389038086,-0.0476178787648677,0.9020656943321228,0.9020656943321228,0.0,199.2163848876953,204.0,50926.17578125,0.0,2716.950927734375,1.0,280.0919494628906,283.12603759765625,294.8100280761719,298.1818542480469,293.1499938964844,293.1499938964844,280.04998779296875,33624.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188971519470216,1.0,0.0,0.0,4.033451557159424,4.033481121063232,1.0855428627110086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.54052734375,0.0,2066.13232421875,1895.4371337890625,0.0,3578.977294921875,1.0,1.0,0.0,3.0,1.0,0.0
