time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.7230499386787415,0.2804458737373352,0.2573353350162506,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9186193943023682,0.5871159434318542,0.5595556497573853,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.8673466444015503,0.4977479875087738,0.3505387902259826,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7805073857307434,0.3577369153499603,0.3436288237571716,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.6743445992469788,0.2281118482351303,1.050759196281433,284.69708251953125,284.95001220703125,296.4167785644531,291.7246398925781,297.0186462402344,297.1942443847656,284.6951599121094,1.0,0.6080890893936157,0.3061327040195465,0.3061327040195465,1.0,1.0,-3.0760655403137207,0.6481198072433472,2.427945613861084,-0.046379204839468,0.8997816443443298,0.8997816443443298,0.0,201.5046539306641,207.0,50943.078125,0.0,2716.830810546875,1.0,280.0554504394531,283.077880859375,294.7691345214844,298.0934753417969,293.1499938964844,293.1499938964844,279.75,33863.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221479892730712,1.0,0.0,0.0,4.032262325286865,4.032291412353516,1.0849026921277982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0966796875,0.0,2066.490966796875,1895.4371337890625,0.0,3608.968017578125,1.0,1.0,0.0,3.0,1.0,0.0
12410820,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7176755666732788,0.2783169150352478,0.2556782364845276,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.91010582447052,0.5823959708213806,0.5554365515708923,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.8627758026123047,0.4981090426445007,0.3510035574436188,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.7748976945877075,0.355960875749588,0.3422510921955108,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799194335937,0.6690136194229126,0.2265542447566986,1.0451308488845823,284.4789123535156,284.95001220703125,296.3478698730469,291.697998046875,296.9882202148437,297.175048828125,284.4767761230469,1.0,0.6086702346801758,0.3072061538696289,0.3072061538696289,1.0,1.0,-3.0612616539001465,0.6469749808311462,2.4142868518829346,-0.0440826341509819,0.8916996717453003,0.8916996717453003,0.0,205.812240600586,210.0,52006.12109375,0.0,2710.297607421875,1.0,279.7555847167969,282.8441162109375,294.7339172363281,298.125732421875,293.1499938964844,293.1499938964844,280.04998779296875,34608.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317820072174072,1.0,0.0,0.0,4.028541564941406,4.028571128845215,1.0829015764102223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.5458984375,0.0,2067.595458984375,1895.4371337890625,0.0,3697.46435546875,1.0,1.0,0.0,3.0,1.0,0.0
12410880,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7176755666732788,0.2783169150352478,0.2556782364845276,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.91010582447052,0.5823959708213806,0.5554365515708923,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.8627758026123047,0.4981090426445007,0.3510035574436188,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.7748976945877075,0.355960875749588,0.3422510921955108,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799194335937,0.6690136194229126,0.2265542447566986,1.0451308488845823,284.4789123535156,284.95001220703125,296.3478698730469,291.697998046875,296.9882202148437,297.175048828125,284.4767761230469,1.0,0.6086702346801758,0.3072061538696289,0.3072061538696289,1.0,1.0,-3.0612616539001465,0.6469749808311462,2.4142868518829346,-0.0440826341509819,0.8916996717453003,0.8916996717453003,0.0,205.812240600586,210.0,52006.12109375,0.0,2710.297607421875,1.0,279.7555847167969,282.8441162109375,294.7339172363281,298.125732421875,293.1499938964844,293.1499938964844,280.04998779296875,34608.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317820072174072,1.0,0.0,0.0,4.028541564941406,4.028571128845215,1.0829015764102223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.5458984375,0.0,2067.595458984375,1895.4371337890625,0.0,3697.46435546875,1.0,1.0,0.0,3.0,1.0,0.0
12410940,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.7140774130821228,0.2775302231311798,0.2546822428703308,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.9044123888015748,0.5794536471366882,0.5522316694259644,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.86038738489151,0.500184178352356,0.3521319329738617,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.7711883783340454,0.3552820086479187,0.3413589298725128,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.6653293967247009,0.2257141917943954,1.0407077074050903,284.64459228515625,284.95001220703125,296.2779235839844,291.6708374023437,296.9701538085937,297.17205810546875,284.6452941894531,1.0,0.6091563701629639,0.3082796037197113,0.3082796037197113,1.0,1.0,-3.051163673400879,0.6471512913703918,2.404012441635132,-0.0417378991842269,0.8890159726142883,0.8890159726142883,0.0,208.800033569336,213.0,50482.0,0.0,2706.114501953125,1.0,280.04461669921875,283.0390930175781,294.63287353515625,297.8626403808594,293.1499938964844,293.1499938964844,280.3500061035156,34923.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200485944747924,1.0,0.0,0.0,4.0269646644592285,4.026994228363037,1.0820540410350077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.0810546875,0.0,2068.0556640625,1895.4371337890625,0.0,3589.606689453125,1.0,1.0,0.0,3.0,1.0,0.0
12411000,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.7140774130821228,0.2775302231311798,0.2546822428703308,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.9044123888015748,0.5794536471366882,0.5522316694259644,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.86038738489151,0.500184178352356,0.3521319329738617,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.7711883783340454,0.3552820086479187,0.3413589298725128,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.6653293967247009,0.2257141917943954,1.0407077074050903,284.64459228515625,284.95001220703125,296.2779235839844,291.6708374023437,296.9701538085937,297.17205810546875,284.6452941894531,1.0,0.6091563701629639,0.3082796037197113,0.3082796037197113,1.0,1.0,-3.051163673400879,0.6471512913703918,2.404012441635132,-0.0417378991842269,0.8890159726142883,0.8890159726142883,0.0,208.800033569336,213.0,50482.0,0.0,2706.114501953125,1.0,280.04461669921875,283.0390930175781,294.63287353515625,297.8626403808594,293.1499938964844,293.1499938964844,280.3500061035156,34923.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200485944747924,1.0,0.0,0.0,4.0269646644592285,4.026994228363037,1.0820540410350077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.0810546875,0.0,2068.0556640625,1895.4371337890625,0.0,3589.606689453125,1.0,1.0,0.0,3.0,1.0,0.0
12411060,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7130225896835327,0.2779690325260162,0.2549161314964294,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.90190589427948,0.5781697630882263,0.5507787466049194,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8607130646705627,0.5037434697151184,0.3544407188892364,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7700468301773071,0.3558341860771179,0.3416951894760132,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6640817523002625,0.2258644700050354,1.0406819581985474,284.8377990722656,284.95001220703125,296.207275390625,291.643310546875,296.9629211425781,297.1833190917969,284.8390197753906,1.0,0.6103546619415283,0.309557169675827,0.309557169675827,1.0,1.0,-3.052837371826172,0.6512215733528137,2.401615619659424,-0.0380734205245971,0.8891452550888062,0.8891452550888062,0.0,210.4709625244141,216.0,49086.62890625,0.0,2718.07177734375,1.0,280.34442138671875,283.255615234375,294.59576416015625,297.72076416015625,293.1499938964844,293.1499938964844,280.6499938964844,34945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907392919063568,1.0,0.0,0.0,4.026851177215576,4.026880741119385,1.0819929912031512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.55126953125,0.0,2068.088623046875,1895.4371337890625,0.0,3472.39306640625,1.0,1.0,0.0,3.0,1.0,0.0
12411120,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7130225896835327,0.2779690325260162,0.2549161314964294,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.90190589427948,0.5781697630882263,0.5507787466049194,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8607130646705627,0.5037434697151184,0.3544407188892364,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7700468301773071,0.3558341860771179,0.3416951894760132,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6640817523002625,0.2258644700050354,1.0406819581985474,284.8377990722656,284.95001220703125,296.207275390625,291.643310546875,296.9629211425781,297.1833190917969,284.8390197753906,1.0,0.6103546619415283,0.309557169675827,0.309557169675827,1.0,1.0,-3.052837371826172,0.6512215733528137,2.401615619659424,-0.0380734205245971,0.8891452550888062,0.8891452550888062,0.0,210.4709625244141,216.0,49086.62890625,0.0,2718.07177734375,1.0,280.34442138671875,283.255615234375,294.59576416015625,297.72076416015625,293.1499938964844,293.1499938964844,280.6499938964844,34945.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907392919063568,1.0,0.0,0.0,4.026851177215576,4.026880741119385,1.0819929912031512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.55126953125,0.0,2068.088623046875,1895.4371337890625,0.0,3472.39306640625,1.0,1.0,0.0,3.0,1.0,0.0
12411180,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7129369378089905,0.2790250480175018,0.2557810544967651,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9004390239715576,0.5777211785316467,0.5502346158027649,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8619599342346191,0.5080323219299316,0.3573341965675354,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7698881030082703,0.3570787608623504,0.3427680432796478,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6639046669006348,0.2266546636819839,1.0437859296798706,285.0390625,284.95001220703125,296.13629150390625,291.61553955078125,296.9596862792969,297.1998291015625,285.0405578613281,1.0,0.6123189330101013,0.3108347058296203,0.3108347058296203,1.0,1.0,-3.0617165565490723,0.6573746800422668,2.40434193611145,-0.0338878445327281,0.8920183181762695,0.8920183181762695,0.0,211.95529174804688,219.0,47795.19140625,0.0,2743.232177734375,1.0,280.64434814453125,283.47772216796875,294.5737609863281,297.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,34691.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963149189949036,1.0,0.0,0.0,4.028125762939453,4.028155326843262,1.082677954400424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.93310546875,0.0,2067.71728515625,1895.4371337890625,0.0,3369.21044921875,1.0,1.0,0.0,3.0,1.0,0.0
12411240,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7129369378089905,0.2790250480175018,0.2557810544967651,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9004390239715576,0.5777211785316467,0.5502346158027649,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8619599342346191,0.5080323219299316,0.3573341965675354,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7698881030082703,0.3570787608623504,0.3427680432796478,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6639046669006348,0.2266546636819839,1.0437859296798706,285.0390625,284.95001220703125,296.13629150390625,291.61553955078125,296.9596862792969,297.1998291015625,285.0405578613281,1.0,0.6123189330101013,0.3108347058296203,0.3108347058296203,1.0,1.0,-3.0617165565490723,0.6573746800422668,2.40434193611145,-0.0338878445327281,0.8920183181762695,0.8920183181762695,0.0,211.95529174804688,219.0,47795.19140625,0.0,2743.232177734375,1.0,280.64434814453125,283.47772216796875,294.5737609863281,297.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,34691.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963149189949036,1.0,0.0,0.0,4.028125762939453,4.028155326843262,1.082677954400424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.93310546875,0.0,2067.71728515625,1895.4371337890625,0.0,3369.21044921875,1.0,1.0,0.0,3.0,1.0,0.0
12411300,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7129647135734558,0.2796933352947235,0.2563309967517853,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.8997470736503601,0.5776838660240173,0.550121009349823,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.8626124262809753,0.5103463530540466,0.3588798940181732,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7698781490325928,0.3578590452671051,0.3434514999389648,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.6639404892921448,0.2272068560123443,1.046070218086243,285.19293212890625,284.95001220703125,296.1007995605469,291.6015930175781,296.9587097167969,297.2089233398437,285.2015380859375,1.0,0.6135419607162476,0.3114734888076782,0.3114734888076782,1.0,1.0,-3.067664861679077,0.6608901619911194,2.4067747592926025,-0.0316811800003051,0.8951352834701538,0.8951352834701538,0.0,212.80967712402344,219.0,46621.56640625,0.0,2759.42919921875,1.0,280.9079284667969,283.6571044921875,294.5384216308594,297.45782470703125,293.1499938964844,293.1499938964844,280.95001220703125,34446.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888897716999054,1.0,0.0,0.0,4.029353141784668,4.029382705688477,1.0833380201802356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.810546875,0.0,2067.356689453125,1895.4371337890625,0.0,3299.8974609375,1.0,1.0,0.0,3.0,1.0,0.0
12411360,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7130936980247498,0.2804950475692749,0.257046490907669,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8991207480430603,0.57782381772995,0.5502403974533081,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.8633332252502441,0.5128253698348999,0.3605934381484985,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7699402570724487,0.3587781190872192,0.344305545091629,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.6640753149986267,0.2278847992420196,1.049034833908081,285.2686462402344,284.95001220703125,296.0653686523437,291.5876770019531,296.83575439453125,297.21923828125,285.2745361328125,1.0,0.6148532032966614,0.4491787850856781,0.4491787850856781,0.800000011920929,1.0,-3.075321674346924,1.0358190536499023,2.039502620697021,0.3412169218063354,0.8980229496955872,0.8980229496955872,0.0,213.8503570556641,222.0,47539.296875,0.0,2778.03857421875,1.0,280.94439697265625,283.7519226074219,294.5542907714844,297.5365600585937,293.1499938964844,293.1499938964844,281.25,34155.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886731743812561,1.0,0.0,0.0,4.030804634094238,4.030833721160889,1.0841184803211943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.7890625,0.0,2066.927001953125,1895.4371337890625,0.0,3279.630126953125,1.0,1.0,0.0,3.0,1.0,0.0
12411420,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.714423418045044,0.282703161239624,0.2588441669940948,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8991439938545227,0.5789191722869873,0.5510116815567017,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.8659673929214478,0.5185737609863281,0.364394873380661,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7711732983589172,0.3612076044082641,0.3464061021804809,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.6654149889945984,0.2297220677137375,1.0565481185913086,285.58563232421875,284.95001220703125,295.99481201171875,291.5599060058594,296.4691162109375,297.2449951171875,285.59283447265625,1.0,0.6180787682533264,0.7245894074440002,0.7245894074440002,0.4000000059604645,1.0,-3.094529628753662,1.9429659843444824,1.1515637636184692,1.2426526546478271,0.9089305400848388,0.9089305400848388,0.0,215.2620391845703,225.0,49207.63671875,0.0,2824.111083984375,1.0,281.24444580078125,284.1438293457031,294.5732116699219,297.6202087402344,293.1499938964844,293.1499938964844,280.95001220703125,33200.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862557411193848,1.0,0.0,0.0,4.035561561584473,4.035590648651123,1.086678821593523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.63671875,0.0,2065.48974609375,1895.4371337890625,0.0,3275.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12411480,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.714423418045044,0.282703161239624,0.2588441669940948,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8991439938545227,0.5789191722869873,0.5510116815567017,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.8659673929214478,0.5185737609863281,0.364394873380661,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7711732983589172,0.3612076044082641,0.3464061021804809,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.6654149889945984,0.2297220677137375,1.0565481185913086,285.58563232421875,284.95001220703125,295.99481201171875,291.5599060058594,296.4691162109375,297.2449951171875,285.59283447265625,1.0,0.6180787682533264,0.7245894074440002,0.7245894074440002,0.4000000059604645,1.0,-3.094529628753662,1.9429659843444824,1.1515637636184692,1.2426526546478271,0.9089305400848388,0.9089305400848388,0.0,215.2620391845703,225.0,49207.63671875,0.0,2824.111083984375,1.0,281.24444580078125,284.1438293457031,294.5732116699219,297.6202087402344,293.1499938964844,293.1499938964844,280.95001220703125,33200.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862557411193848,1.0,0.0,0.0,4.035561561584473,4.035590648651123,1.086678821593523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.63671875,0.0,2065.48974609375,1895.4371337890625,0.0,3275.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12411540,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.71555095911026,0.2840925455093384,0.2604097723960876,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8990362286567688,0.5789786577224731,0.551481306552887,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8684166073799133,0.5232412219047546,0.3679299056529999,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.7723510265350342,0.3630246520042419,0.3483960628509521,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.6668210029602051,0.2312480807304382,1.064254641532898,285.57391357421875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2601623535156,285.5780334472656,1.0,0.6220256090164185,1.0,1.0,0.0,1.0,-3.1129212379455566,3.112884283065796,3.697949068737216e-05,2.4047956466674805,0.9168371558189392,0.9168371558189392,0.0,217.13853454589844,228.0,54549.17578125,0.0,2877.548828125,1.0,280.9553527832031,284.1805419921875,294.6775817871094,298.1150207519531,293.1499938964844,293.1499938964844,280.6499938964844,32508.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198986291885376,1.0,0.0,0.0,4.038992881774902,4.039021968841553,1.088527596948552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8720703125,0.0,2064.426513671875,1895.4371337890625,0.0,3588.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
12411600,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.71555095911026,0.2840925455093384,0.2604097723960876,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8990362286567688,0.5789786577224731,0.551481306552887,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8684166073799133,0.5232412219047546,0.3679299056529999,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.7723510265350342,0.3630246520042419,0.3483960628509521,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.6668210029602051,0.2312480807304382,1.064254641532898,285.57391357421875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2601623535156,285.5780334472656,1.0,0.6220256090164185,1.0,1.0,0.0,1.0,-3.1129212379455566,3.112884283065796,3.697949068737216e-05,2.4047956466674805,0.9168371558189392,0.9168371558189392,0.0,217.13853454589844,228.0,54549.17578125,0.0,2877.548828125,1.0,280.9553527832031,284.1805419921875,294.6775817871094,298.1150207519531,293.1499938964844,293.1499938964844,280.6499938964844,32508.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198986291885376,1.0,0.0,0.0,4.038992881774902,4.039021968841553,1.088527596948552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8720703125,0.0,2064.426513671875,1895.4371337890625,0.0,3588.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
12411660,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.7130342721939087,0.284000039100647,0.2608295381069183,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.8946634531021118,0.5772350430488586,0.5504594445228577,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.8667920827865601,0.5262109041213989,0.3704160451889038,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.7698516845703125,0.3634962737560272,0.3493407368659973,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6649042367935181,0.2317700237035751,1.0685795545578003,285.38507080078125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.25885009765625,285.3834228515625,1.0,0.6253431439399719,1.0,1.0,0.0,1.0,-3.121535301208496,3.1215274333953857,7.835941687517334e-06,2.411742210388184,0.9211185574531556,0.9211185574531556,0.0,221.3297576904297,231.0,55927.15234375,0.0,2917.440185546875,1.0,280.655517578125,283.9659118652344,294.63916015625,298.2686767578125,293.1499938964844,293.1499938964844,280.3500061035156,32102.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514946341514589,1.0,0.0,0.0,4.041004180908203,4.0410332679748535,1.0896120556935784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.626953125,0.0,2063.792724609375,1895.4371337890625,0.0,3876.417236328125,1.0,1.0,0.0,3.0,1.0,0.0
12411720,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.7130342721939087,0.284000039100647,0.2608295381069183,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.8946634531021118,0.5772350430488586,0.5504594445228577,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.8667920827865601,0.5262109041213989,0.3704160451889038,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.7698516845703125,0.3634962737560272,0.3493407368659973,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6649042367935181,0.2317700237035751,1.0685795545578003,285.38507080078125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.25885009765625,285.3834228515625,1.0,0.6253431439399719,1.0,1.0,0.0,1.0,-3.121535301208496,3.1215274333953857,7.835941687517334e-06,2.411742210388184,0.9211185574531556,0.9211185574531556,0.0,221.3297576904297,231.0,55927.15234375,0.0,2917.440185546875,1.0,280.655517578125,283.9659118652344,294.63916015625,298.2686767578125,293.1499938964844,293.1499938964844,280.3500061035156,32102.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514946341514589,1.0,0.0,0.0,4.041004180908203,4.0410332679748535,1.0896120556935784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.626953125,0.0,2063.792724609375,1895.4371337890625,0.0,3876.417236328125,1.0,1.0,0.0,3.0,1.0,0.0
12411780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7085322141647339,0.2827165722846985,0.2600862681865692,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.8884400725364685,0.5740325450897217,0.547936201095581,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.863395631313324,0.5278545618057251,0.3718827962875366,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.7656309008598328,0.3627773821353912,0.3491029441356659,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.6612746119499207,0.2313171625137329,1.0684735774993896,285.171875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.24530029296875,285.1698608398437,1.0,0.6276800036430359,1.0,1.0,0.0,1.0,-3.1189682483673096,3.118960380554199,7.82350525696529e-06,2.409942865371704,0.9223134517669678,0.9223134517669678,0.0,226.2499542236328,234.0,57136.77734375,0.0,2938.34326171875,1.0,280.35552978515625,283.7373046875,294.55450439453125,298.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,31975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687294960021972,1.0,0.0,0.0,4.04163122177124,4.041659832000732,1.0899500466621248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2939453125,0.0,2063.59375,1895.4371337890625,0.0,4030.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
12411840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7085322141647339,0.2827165722846985,0.2600862681865692,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.8884400725364685,0.5740325450897217,0.547936201095581,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.863395631313324,0.5278545618057251,0.3718827962875366,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.7656309008598328,0.3627773821353912,0.3491029441356659,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.6612746119499207,0.2313171625137329,1.0684735774993896,285.171875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.24530029296875,285.1698608398437,1.0,0.6276800036430359,1.0,1.0,0.0,1.0,-3.1189682483673096,3.118960380554199,7.82350525696529e-06,2.409942865371704,0.9223134517669678,0.9223134517669678,0.0,226.2499542236328,234.0,57136.77734375,0.0,2938.34326171875,1.0,280.35552978515625,283.7373046875,294.55450439453125,298.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,31975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687294960021972,1.0,0.0,0.0,4.04163122177124,4.041659832000732,1.0899500466621248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2939453125,0.0,2063.59375,1895.4371337890625,0.0,4030.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
12411900,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7060262560844421,0.2818429470062256,0.2594946324825287,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8852131962776184,0.5721428990364075,0.5463953018188477,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8615912795066833,0.528417706489563,0.3724398612976074,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7633661031723022,0.362151175737381,0.3487199246883392,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6592509150505066,0.2308479696512222,1.06727135181427,285.0107421875,284.95001220703125,295.75640869140625,291.465576171875,295.757568359375,297.2366638183594,285.00177001953125,1.0,0.6285110712051392,1.0,1.0,0.0,1.0,-3.1151716709136963,3.115163803100586,7.804618689988274e-06,2.407070636749268,0.9211471080780028,0.9211471080780028,0.0,228.64453125,234.0,58264.03125,0.0,2943.25244140625,1.0,280.091796875,283.5540771484375,294.5429992675781,298.3730773925781,293.1499938964844,293.1499938964844,280.04998779296875,32016.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765504002571106,1.0,0.0,0.0,4.041428089141846,4.041457176208496,1.0898406799242366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.60546875,0.0,2063.658203125,1895.4371337890625,0.0,4098.66650390625,1.0,1.0,0.0,3.0,1.0,0.0
12411960,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7032838463783264,0.2808364331722259,0.2587123215198517,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8817986845970154,0.5700840353965759,0.5445970296859741,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8595960736274719,0.5288261771202087,0.3728105723857879,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7609149813652039,0.3613665997982025,0.3481263220310211,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.657023549079895,0.2302326560020446,1.0652350187301636,284.9515991210937,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2264709472656,284.9493713378906,1.0,0.6291119456291199,1.0,1.0,0.0,1.0,-3.1093554496765137,3.1093478202819824,7.775628546369262e-06,2.402628183364868,0.920520544052124,0.920520544052124,0.0,231.0650634765625,237.0,58250.99609375,0.0,2944.126220703125,1.0,280.055419921875,283.5037536621094,294.49658203125,298.2709350585937,293.1499938964844,293.1499938964844,279.75,32088.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979369044303894,1.0,0.0,0.0,4.041070461273193,4.041099548339844,1.089647639673785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6455078125,0.0,2063.77197265625,1895.4371337890625,0.0,4123.23681640625,1.0,1.0,0.0,3.0,1.0,0.0
12412020,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.6979519128799438,0.2786529958248138,0.2570063471794128,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8752532601356506,0.5656729936599731,0.5407663583755493,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.8558557629585266,0.5293577909469604,0.3733977377414703,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.7561805248260498,0.3595127761363983,0.3466782569885254,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.6526288986206055,0.2287318557500839,1.059891939163208,284.7270812988281,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20465087890625,284.7247314453125,1.0,0.6298263072967529,1.0,1.0,0.0,1.0,-3.095244169235229,3.0952365398406982,7.705380994593725e-06,2.391794443130493,0.9157025814056396,0.9157025814056396,0.0,235.5298309326172,240.0,59294.65234375,0.0,2938.762939453125,1.0,279.7555236816406,283.2673034667969,294.45819091796875,298.2952880859375,293.1499938964844,293.1499938964844,279.45001220703125,32453.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875221848487854,1.0,0.0,0.0,4.0392680168151855,4.039297103881836,1.088675844584941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8447265625,0.0,2064.340087890625,1895.4371337890625,0.0,4193.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
12412080,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.6979519128799438,0.2786529958248138,0.2570063471794128,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8752532601356506,0.5656729936599731,0.5407663583755493,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.8558557629585266,0.5293577909469604,0.3733977377414703,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.7561805248260498,0.3595127761363983,0.3466782569885254,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.6526288986206055,0.2287318557500839,1.059891939163208,284.7270812988281,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20465087890625,284.7247314453125,1.0,0.6298263072967529,1.0,1.0,0.0,1.0,-3.095244169235229,3.0952365398406982,7.705380994593725e-06,2.391794443130493,0.9157025814056396,0.9157025814056396,0.0,235.5298309326172,240.0,59294.65234375,0.0,2938.762939453125,1.0,279.7555236816406,283.2673034667969,294.45819091796875,298.2952880859375,293.1499938964844,293.1499938964844,279.45001220703125,32453.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875221848487854,1.0,0.0,0.0,4.0392680168151855,4.039297103881836,1.088675844584941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8447265625,0.0,2064.340087890625,1895.4371337890625,0.0,4193.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
12412140,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.6926817297935486,0.2762526571750641,0.2550891935825348,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.868915855884552,0.5609265565872192,0.5365898609161377,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.8522645235061646,0.5295511484146118,0.3737313449382782,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7515512108802795,0.3573412597179413,0.3448994159698486,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.6482529640197754,0.2269432991743087,1.0530990362167358,284.4994506835937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1824035644531,284.4969787597656,1.0,0.6299976706504822,1.0,1.0,0.0,1.0,-3.078016757965088,3.0780091285705566,7.619951247761492e-06,2.378525972366333,0.9078261852264404,0.9078261852264404,0.0,239.6483917236328,243.0,60282.48046875,0.0,2925.217529296875,1.0,279.4555358886719,283.0286865234375,294.42877197265625,298.3277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33097.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946722984313964,1.0,0.0,0.0,4.036076545715332,4.036105632781982,1.086956103790726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.791015625,0.0,2065.33154296875,1895.4371337890625,0.0,4254.89794921875,1.0,1.0,0.0,3.0,1.0,0.0
12412200,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.6926817297935486,0.2762526571750641,0.2550891935825348,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.868915855884552,0.5609265565872192,0.5365898609161377,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.8522645235061646,0.5295511484146118,0.3737313449382782,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7515512108802795,0.3573412597179413,0.3448994159698486,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.6482529640197754,0.2269432991743087,1.0530990362167358,284.4994506835937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1824035644531,284.4969787597656,1.0,0.6299976706504822,1.0,1.0,0.0,1.0,-3.078016757965088,3.0780091285705566,7.619951247761492e-06,2.378525972366333,0.9078261852264404,0.9078261852264404,0.0,239.6483917236328,243.0,60282.48046875,0.0,2925.217529296875,1.0,279.4555358886719,283.0286865234375,294.42877197265625,298.3277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33097.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946722984313964,1.0,0.0,0.0,4.036076545715332,4.036105632781982,1.086956103790726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.791015625,0.0,2065.33154296875,1895.4371337890625,0.0,4254.89794921875,1.0,1.0,0.0,3.0,1.0,0.0
12412260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.6874646544456482,0.273667424917221,0.2529930174350738,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.8627715110778809,0.555908739566803,0.5321394205093384,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.8487983345985413,0.5294588804244995,0.3738544881343841,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27001953125,0.7470276951789856,0.3549174964427948,0.3428634107112884,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.6439334154129028,0.2249420285224914,1.0452485084533691,284.26971435546875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1603088378906,284.2671813964844,1.0,0.6297586560249329,1.0,1.0,0.0,1.0,-3.05841064453125,3.058403253555298,7.523246040364029e-06,2.363400220870972,0.8968711495399475,0.8968711495399475,0.0,243.4958953857422,231.0,61220.53515625,0.0,2905.510498046875,1.0,279.1555480957031,282.78863525390625,294.4072265625,298.36444091796875,293.1499938964844,293.1499938964844,279.45001220703125,34067.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031243324279785,4.031272888183594,1.0843546078831423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.31884765625,0.0,2066.796142578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12412320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.6874646544456482,0.273667424917221,0.2529930174350738,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.8627715110778809,0.555908739566803,0.5321394205093384,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.8487983345985413,0.5294588804244995,0.3738544881343841,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27001953125,0.7470276951789856,0.3549174964427948,0.3428634107112884,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.6439334154129028,0.2249420285224914,1.0452485084533691,284.26971435546875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1603088378906,284.2671813964844,1.0,0.6297586560249329,1.0,1.0,0.0,1.0,-3.05841064453125,3.058403253555298,7.523246040364029e-06,2.363400220870972,0.8968711495399475,0.8968711495399475,0.0,243.4958953857422,231.0,61220.53515625,0.0,2905.510498046875,1.0,279.1555480957031,282.78863525390625,294.4072265625,298.36444091796875,293.1499938964844,293.1499938964844,279.45001220703125,34067.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031243324279785,4.031272888183594,1.0843546078831423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.31884765625,0.0,2066.796142578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12412380,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4240417480469,0.6882014870643616,0.2724994421005249,0.2513858079910278,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8634519577026367,0.5527132153511047,0.5284268856048584,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8518958687782288,0.5312803387641907,0.3745733201503753,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241027832031,0.7480907440185547,0.3537139296531677,0.3411844968795776,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.6444443464279175,0.2237909138202667,1.038023829460144,284.42413330078125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1561889648437,284.42431640625,1.0,0.6252979636192322,1.0,1.0,0.0,1.0,-3.042163610458374,3.042156219482422,7.443186859745765e-06,2.350701093673706,0.8911784887313843,0.8911784887313843,0.0,239.45623779296875,219.0,59563.76171875,0.0,2851.794189453125,1.0,279.4446105957031,282.9774169921875,294.3258361816406,298.1133117675781,293.1499938964844,293.1499938964844,279.75,34665.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902759194374084,1.0,0.0,0.0,4.028257846832275,4.028287410736084,1.082749008674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.82763671875,0.0,2067.6787109375,1895.4371337890625,0.0,4217.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
12412440,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4240417480469,0.6882014870643616,0.2724994421005249,0.2513858079910278,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8634519577026367,0.5527132153511047,0.5284268856048584,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8518958687782288,0.5312803387641907,0.3745733201503753,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241027832031,0.7480907440185547,0.3537139296531677,0.3411844968795776,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.6444443464279175,0.2237909138202667,1.038023829460144,284.42413330078125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1561889648437,284.42431640625,1.0,0.6252979636192322,1.0,1.0,0.0,1.0,-3.042163610458374,3.042156219482422,7.443186859745765e-06,2.350701093673706,0.8911784887313843,0.8911784887313843,0.0,239.45623779296875,219.0,59563.76171875,0.0,2851.794189453125,1.0,279.4446105957031,282.9774169921875,294.3258361816406,298.1133117675781,293.1499938964844,293.1499938964844,279.75,34665.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902759194374084,1.0,0.0,0.0,4.028257846832275,4.028287410736084,1.082749008674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.82763671875,0.0,2067.6787109375,1895.4371337890625,0.0,4217.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
12412500,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.6905938982963562,0.2724423706531524,0.2510206997394562,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8659942746162415,0.5517980456352234,0.5271860361099243,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8555960059165955,0.5328486561775208,0.3753787279129028,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.7504880428314209,0.3536368310451507,0.3407815396785736,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.646378755569458,0.2236435115337371,1.0359485149383545,284.5648803710937,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1603698730469,284.5724792480469,1.0,0.6225219964981079,1.0,1.0,0.0,1.0,-3.038216352462769,3.0382089614868164,7.423750503221527e-06,2.3475944995880127,0.8899745345115662,0.8899745345115662,0.0,235.3510284423828,219.0,58234.12890625,0.0,2822.6318359375,1.0,279.7079467773437,283.1485900878906,294.2882385253906,297.92889404296875,293.1499938964844,293.1499938964844,279.75,34850.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825839996337892,1.0,0.0,0.0,4.027332305908203,4.0273613929748535,1.0822514013852924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5263671875,0.0,2067.94873046875,1895.4371337890625,0.0,4151.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
12412560,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.6940471529960632,0.2726264894008636,0.2509333789348602,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60479736328125,0.8696930408477783,0.5511982440948486,0.5263376235961914,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.8604496717453003,0.5347027778625488,0.3764655292034149,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.75389164686203,0.353825032711029,0.3406755030155182,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.6492453217506409,0.2237361520528793,1.0350122451782229,284.6047058105469,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.1674499511719,284.6053466796875,1.0,0.6196107864379883,1.0,1.0,0.0,1.0,-3.0371408462524414,3.0371334552764893,7.418400855385698e-06,2.3467235565185547,0.8881168365478516,0.8881168365478516,0.0,230.37625122070312,207.0,58028.37890625,0.0,2794.721435546875,1.0,279.7445068359375,283.18719482421875,294.2989196777344,297.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35008.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979232907295227,1.0,0.0,0.0,4.026540279388428,4.026569843292236,1.0818258715517004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.22705078125,0.0,2068.1787109375,1895.4371337890625,0.0,4122.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
