time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412620,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7027137875556946,0.2734003961086273,0.251081645488739,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8791614174842834,0.550544023513794,0.5251083970069885,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8722710013389587,0.5389071702957153,0.378931850194931,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7625806927680969,0.3546797335147857,0.3408839702606201,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.6567947864532471,0.2243915051221847,1.0351297855377195,284.7928466796875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.1853332519531,284.79376220703125,1.0,0.613591730594635,1.0,1.0,0.0,1.0,-3.0391921997070312,3.039184808731079,7.428339813486673e-06,2.3482723236083984,0.8876193165779114,0.8876193165779114,0.0,219.20797729492188,195.0,56592.8046875,0.0,2740.888916015625,1.0,280.0444030761719,283.40191650390625,294.28466796875,297.8644714355469,293.1499938964844,293.1499938964844,280.3500061035156,35093.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692077040672302,1.0,0.0,0.0,4.026112079620361,4.02614164352417,1.0815958830789896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.83154296875,0.0,2068.302490234375,1895.4371337890625,0.0,4034.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
12412680,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7027137875556946,0.2734003961086273,0.251081645488739,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8791614174842834,0.550544023513794,0.5251083970069885,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8722710013389587,0.5389071702957153,0.378931850194931,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7625806927680969,0.3546797335147857,0.3408839702606201,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.6567947864532471,0.2243915051221847,1.0351297855377195,284.7928466796875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.1853332519531,284.79376220703125,1.0,0.613591730594635,1.0,1.0,0.0,1.0,-3.0391921997070312,3.039184808731079,7.428339813486673e-06,2.3482723236083984,0.8876193165779114,0.8876193165779114,0.0,219.20797729492188,195.0,56592.8046875,0.0,2740.888916015625,1.0,280.0444030761719,283.40191650390625,294.28466796875,297.8644714355469,293.1499938964844,293.1499938964844,280.3500061035156,35093.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692077040672302,1.0,0.0,0.0,4.026112079620361,4.02614164352417,1.0815958830789896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.83154296875,0.0,2068.302490234375,1895.4371337890625,0.0,4034.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
12412740,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.713134229183197,0.2745648324489593,0.2515825629234314,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8909874558448792,0.5504224300384521,0.5243937373161316,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8865774273872375,0.5436109304428101,0.3817477822303772,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7734745740890503,0.3559975326061249,0.3415387868881225,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6664965152740479,0.2255149036645889,1.0373756885528564,284.9855651855469,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2060852050781,284.9866638183594,1.0,0.6076116561889648,1.0,1.0,0.0,1.0,-3.0458035469055176,3.045796155929565,7.460676442860858e-06,2.3533735275268555,0.8897234201431274,0.8897234201431274,0.0,207.19189453125,183.0,55219.82421875,0.0,2691.46044921875,1.0,280.3443908691406,283.6195373535156,294.2718505859375,297.7637023925781,293.1499938964844,293.1499938964844,280.6499938964844,34912.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597868323326112,1.0,0.0,0.0,4.027019500732422,4.027049064636231,1.0820834859259776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.57763671875,0.0,2068.03955078125,1895.4371337890625,0.0,3950.685302734375,1.0,1.0,0.0,3.0,1.0,0.0
12412800,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.713134229183197,0.2745648324489593,0.2515825629234314,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8909874558448792,0.5504224300384521,0.5243937373161316,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8865774273872375,0.5436109304428101,0.3817477822303772,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7734745740890503,0.3559975326061249,0.3415387868881225,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6664965152740479,0.2255149036645889,1.0373756885528564,284.9855651855469,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2060852050781,284.9866638183594,1.0,0.6076116561889648,1.0,1.0,0.0,1.0,-3.0458035469055176,3.045796155929565,7.460676442860858e-06,2.3533735275268555,0.8897234201431274,0.8897234201431274,0.0,207.19189453125,183.0,55219.82421875,0.0,2691.46044921875,1.0,280.3443908691406,283.6195373535156,294.2718505859375,297.7637023925781,293.1499938964844,293.1499938964844,280.6499938964844,34912.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597868323326112,1.0,0.0,0.0,4.027019500732422,4.027049064636231,1.0820834859259776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.57763671875,0.0,2068.03955078125,1895.4371337890625,0.0,3950.685302734375,1.0,1.0,0.0,3.0,1.0,0.0
12412860,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7243298292160034,0.276039719581604,0.2523536682128906,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9049437046051024,0.5506992340087891,0.5240574479103088,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9031180739402772,0.5487068295478821,0.3848347067832947,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7863946557044983,0.357649028301239,0.3425126075744629,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.6781866550445557,0.2269733548164367,1.0411556959152222,285.181640625,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2275390625,285.18292236328125,1.0,0.6018145084381104,1.0,1.0,0.0,1.0,-3.0557494163513184,3.055741786956787,7.509479019063292e-06,2.361057996749878,0.8944635987281799,0.8944635987281799,0.0,194.84259033203125,171.0,53896.9453125,-0.0,2646.528076171875,1.0,280.6444091796875,283.839111328125,294.2601318359375,297.6674194335937,293.1499938964844,293.1499938964844,280.95001220703125,34472.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504889249801636,1.0,0.0,0.0,4.029223442077637,4.029253005981445,1.0832682164618743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.1396484375,0.0,2067.39501953125,1895.4371337890625,0.0,3867.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
12412920,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7243298292160034,0.276039719581604,0.2523536682128906,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9049437046051024,0.5506992340087891,0.5240574479103088,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9031180739402772,0.5487068295478821,0.3848347067832947,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7863946557044983,0.357649028301239,0.3425126075744629,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.6781866550445557,0.2269733548164367,1.0411556959152222,285.181640625,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2275390625,285.18292236328125,1.0,0.6018145084381104,1.0,1.0,0.0,1.0,-3.0557494163513184,3.055741786956787,7.509479019063292e-06,2.361057996749878,0.8944635987281799,0.8944635987281799,0.0,194.84259033203125,171.0,53896.9453125,-0.0,2646.528076171875,1.0,280.6444091796875,283.839111328125,294.2601318359375,297.6674194335937,293.1499938964844,293.1499938964844,280.95001220703125,34472.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504889249801636,1.0,0.0,0.0,4.029223442077637,4.029253005981445,1.0832682164618743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.1396484375,0.0,2067.39501953125,1895.4371337890625,0.0,3867.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
12412980,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7368273138999939,0.2777782082557678,0.2533633112907409,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.922566056251526,0.5513225793838501,0.5240446925163269,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9235883355140686,0.5541533827781677,0.3881619572639465,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8013749122619629,0.3595779240131378,0.3437476754188537,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.6918864846229553,0.2286982238292694,1.046144723892212,285.3810729980469,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.24969482421875,285.3824768066406,1.0,0.5962550044059753,1.0,1.0,0.0,1.0,-3.068427801132202,3.068420171737671,7.571907190140337e-06,2.370847463607788,0.901885151863098,0.901885151863098,0.0,182.365478515625,159.0,52619.609375,-0.0,2605.882568359375,1.0,280.9444274902344,284.0606384277344,294.251708984375,297.5772399902344,293.1499938964844,293.1499938964844,280.6499938964844,33793.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410948157310486,1.0,0.0,0.0,4.032613754272461,4.032642841339111,1.085091867025767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.93505859375,0.0,2066.38525390625,1895.4371337890625,0.0,3782.39501953125,1.0,1.0,0.0,3.0,1.0,0.0
12413040,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7368273138999939,0.2777782082557678,0.2533633112907409,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.922566056251526,0.5513225793838501,0.5240446925163269,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9235883355140686,0.5541533827781677,0.3881619572639465,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8013749122619629,0.3595779240131378,0.3437476754188537,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.6918864846229553,0.2286982238292694,1.046144723892212,285.3810729980469,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.24969482421875,285.3824768066406,1.0,0.5962550044059753,1.0,1.0,0.0,1.0,-3.068427801132202,3.068420171737671,7.571907190140337e-06,2.370847463607788,0.901885151863098,0.901885151863098,0.0,182.365478515625,159.0,52619.609375,-0.0,2605.882568359375,1.0,280.9444274902344,284.0606384277344,294.251708984375,297.5772399902344,293.1499938964844,293.1499938964844,280.6499938964844,33793.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410948157310486,1.0,0.0,0.0,4.032613754272461,4.032642841339111,1.085091867025767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.93505859375,0.0,2066.38525390625,1895.4371337890625,0.0,3782.39501953125,1.0,1.0,0.0,3.0,1.0,0.0
12413100,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.7433827519416809,0.2782074213027954,0.2537716329097748,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9321404099464417,0.5510833263397217,0.5239129066467285,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9347016215324402,0.5562410950660706,0.3897067010402679,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8091292381286621,0.3601782917976379,0.3442974090576172,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.6990768313407898,0.2293394654989242,1.0485624074935913,285.2475280761719,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.255126953125,285.2398986816406,1.0,0.5935004949569702,1.0,1.0,0.0,1.0,-3.07419228553772,3.0741846561431885,7.600605840707431e-06,2.375394105911255,0.9025880098342896,0.9025880098342896,0.0,176.35089111328125,159.0,53884.33203125,-0.0,2585.48046875,1.0,280.69049072265625,283.8985595703125,294.3188171386719,297.81524658203125,293.1499938964844,293.1499938964844,280.6499938964844,33659.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483741521835328,1.0,0.0,0.0,4.033277988433838,4.033307552337647,1.0854494121304017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.955078125,0.0,2066.184814453125,1895.4371337890625,0.0,3848.30322265625,1.0,1.0,0.0,3.0,1.0,0.0
12413160,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.74916672706604,0.2781581878662109,0.2536923587322235,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9405534267425536,0.5502676963806152,0.5231434106826782,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9445528984069824,0.5577405691146851,0.3907360434532165,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8157302737236023,0.3603415787220001,0.3444022834300995,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.7054623961448669,0.2296583652496338,1.0495731830596924,285.2033386230469,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2547912597656,285.20220947265625,1.0,0.5905290246009827,1.0,1.0,0.0,1.0,-3.07575798034668,3.0757505893707275,7.608555733895628e-06,2.376689910888672,0.903791844844818,0.903791844844818,0.0,170.92417907714844,147.0,54025.77734375,-0.0,2560.016845703125,1.0,280.6552429199219,283.8584289550781,294.3177185058594,297.7937927246094,293.1499938964844,293.1499938964844,280.3500061035156,33574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523576498031616,1.0,0.0,0.0,4.033703804016113,4.033732891082764,1.0856786047952482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.84619140625,0.0,2066.05615234375,1895.4371337890625,0.0,3884.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
12413220,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7602100372314453,0.2772675156593323,0.2527383863925934,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.956018090248108,0.5476565361022949,0.5205918550491333,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9625720381736756,0.5598077178001404,0.3920752108097076,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8278416395187378,0.3598425686359405,0.3437869250774383,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7169802784919739,0.2296177595853805,1.0485073328018188,285.0030212402344,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2447204589844,285.0015563964844,1.0,0.5838971734046936,1.0,1.0,0.0,1.0,-3.0711424350738525,3.0711348056793213,7.585915682284394e-06,2.3731980323791504,0.9028230309486388,0.9028230309486388,0.0,160.6595916748047,150.0,55344.65625,-0.0,2497.3828125,1.0,280.3555603027344,283.6375732421875,294.3226928710937,297.89678955078125,293.1499938964844,293.1499938964844,280.04998779296875,33630.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636515378952026,1.0,0.0,0.0,4.033423900604248,4.033452987670898,1.0855279697352671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.919921875,0.0,2066.140869140625,1895.4371337890625,0.0,3985.068359375,1.0,1.0,0.0,3.0,1.0,0.0
12413280,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7602100372314453,0.2772675156593323,0.2527383863925934,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.956018090248108,0.5476565361022949,0.5205918550491333,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9625720381736756,0.5598077178001404,0.3920752108097076,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8278416395187378,0.3598425686359405,0.3437869250774383,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7169802784919739,0.2296177595853805,1.0485073328018188,285.0030212402344,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2447204589844,285.0015563964844,1.0,0.5838971734046936,1.0,1.0,0.0,1.0,-3.0711424350738525,3.0711348056793213,7.585915682284394e-06,2.3731980323791504,0.9028230309486388,0.9028230309486388,0.0,160.6595916748047,150.0,55344.65625,-0.0,2497.3828125,1.0,280.3555603027344,283.6375732421875,294.3226928710937,297.89678955078125,293.1499938964844,293.1499938964844,280.04998779296875,33630.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636515378952026,1.0,0.0,0.0,4.033423900604248,4.033452987670898,1.0855279697352671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.919921875,0.0,2066.140869140625,1895.4371337890625,0.0,3985.068359375,1.0,1.0,0.0,3.0,1.0,0.0
12413340,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7633423805236816,0.2758164405822754,0.2514203786849975,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9599511623382568,0.5442798137664795,0.5174477696418762,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9690808057785034,0.5611621141433716,0.3930205404758453,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8315548300743103,0.3586346507072449,0.3426635861396789,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7203552722930908,0.2289322614669799,1.045459508895874,284.7987060546875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.228271484375,284.79718017578125,1.0,0.5807872414588928,1.0,1.0,0.0,1.0,-3.0619020462036133,3.061894655227661,7.54022130422527e-06,2.366009473800659,0.8990933299064636,0.8990933299064636,0.0,156.8715057373047,153.0,56610.25390625,-0.0,2460.115478515625,1.0,280.0555725097656,283.4139099121094,294.3176574707031,297.97283935546875,293.1499938964844,293.1499938964844,280.3500061035156,33946.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972944974899292,1.0,0.0,0.0,4.03184986114502,4.031879425048828,1.084681002794241e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.02783203125,0.0,2066.61474609375,1895.4371337890625,0.0,4067.101318359375,1.0,1.0,0.0,3.0,1.0,0.0
12413400,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7633423805236816,0.2758164405822754,0.2514203786849975,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9599511623382568,0.5442798137664795,0.5174477696418762,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9690808057785034,0.5611621141433716,0.3930205404758453,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8315548300743103,0.3586346507072449,0.3426635861396789,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7203552722930908,0.2289322614669799,1.045459508895874,284.7987060546875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.228271484375,284.79718017578125,1.0,0.5807872414588928,1.0,1.0,0.0,1.0,-3.0619020462036133,3.061894655227661,7.54022130422527e-06,2.366009473800659,0.8990933299064636,0.8990933299064636,0.0,156.8715057373047,153.0,56610.25390625,-0.0,2460.115478515625,1.0,280.0555725097656,283.4139099121094,294.3176574707031,297.97283935546875,293.1499938964844,293.1499938964844,280.3500061035156,33946.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972944974899292,1.0,0.0,0.0,4.03184986114502,4.031879425048828,1.084681002794241e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.02783203125,0.0,2066.61474609375,1895.4371337890625,0.0,4067.101318359375,1.0,1.0,0.0,3.0,1.0,0.0
12413460,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7641583681106567,0.2755418717861175,0.2507483661174774,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9604337811470032,0.5424331426620483,0.5151479244232178,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9722883105278016,0.5642859935760498,0.3947228491306305,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8326002359390259,0.3583891093730926,0.3420272469520569,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7212722897529602,0.2288013398647308,1.0435280799865725,284.97686767578125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2278747558594,284.97808837890625,1.0,0.5795430541038513,1.0,1.0,0.0,1.0,-3.057274580001831,3.0572669506073,7.516844107158249e-06,2.362180233001709,0.9009246230125428,0.9009246230125428,0.0,155.55953979492188,156.0,55257.9765625,-0.0,2444.594482421875,1.0,280.3446350097656,283.6175537109375,294.2540283203125,297.7572021484375,293.1499938964844,293.1499938964844,280.04998779296875,33817.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621577858924866,1.0,0.0,0.0,4.032492637634277,4.032522201538086,1.0850267244677525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0302734375,0.0,2066.421875,1895.4371337890625,0.0,3971.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
12413520,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7641583681106567,0.2755418717861175,0.2507483661174774,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9604337811470032,0.5424331426620483,0.5151479244232178,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9722883105278016,0.5642859935760498,0.3947228491306305,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8326002359390259,0.3583891093730926,0.3420272469520569,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7212722897529602,0.2288013398647308,1.0435280799865725,284.97686767578125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2278747558594,284.97808837890625,1.0,0.5795430541038513,1.0,1.0,0.0,1.0,-3.057274580001831,3.0572669506073,7.516844107158249e-06,2.362180233001709,0.9009246230125428,0.9009246230125428,0.0,155.55953979492188,156.0,55257.9765625,-0.0,2444.594482421875,1.0,280.3446350097656,283.6175537109375,294.2540283203125,297.7572021484375,293.1499938964844,293.1499938964844,280.04998779296875,33817.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621577858924866,1.0,0.0,0.0,4.032492637634277,4.032522201538086,1.0850267244677525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0302734375,0.0,2066.421875,1895.4371337890625,0.0,3971.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
12413580,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7632573246955872,0.274856835603714,0.2504098415374756,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9585062265396118,0.5401225090026855,0.5133320093154907,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9731419682502748,0.5666723251342773,0.3966870009899139,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8318577408790588,0.357891172170639,0.3418008387088775,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7207064628601074,0.2285597920417785,1.043221354484558,284.7977600097656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2225646972656,284.79669189453125,1.0,0.5796982049942017,1.0,1.0,0.0,1.0,-3.0564119815826416,3.056404590606689,7.512620868510567e-06,2.3615212440490723,0.897404670715332,0.897404670715332,0.0,155.93865966796875,159.0,56613.90234375,-0.0,2444.95068359375,1.0,280.0553894042969,283.41412353515625,294.318359375,297.9556884765625,293.1499938964844,293.1499938964844,280.3500061035156,34108.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970113217830658,1.0,0.0,0.0,4.031039714813232,4.031069278717041,1.0842450137715789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.57177734375,0.0,2066.856689453125,1895.4371337890625,0.0,4042.205810546875,1.0,1.0,0.0,3.0,1.0,0.0
12413640,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7632573246955872,0.274856835603714,0.2504098415374756,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9585062265396118,0.5401225090026855,0.5133320093154907,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9731419682502748,0.5666723251342773,0.3966870009899139,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8318577408790588,0.357891172170639,0.3418008387088775,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7207064628601074,0.2285597920417785,1.043221354484558,284.7977600097656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2225646972656,284.79669189453125,1.0,0.5796982049942017,1.0,1.0,0.0,1.0,-3.0564119815826416,3.056404590606689,7.512620868510567e-06,2.3615212440490723,0.897404670715332,0.897404670715332,0.0,155.93865966796875,159.0,56613.90234375,-0.0,2444.95068359375,1.0,280.0553894042969,283.41412353515625,294.318359375,297.9556884765625,293.1499938964844,293.1499938964844,280.3500061035156,34108.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970113217830658,1.0,0.0,0.0,4.031039714813232,4.031069278717041,1.0842450137715789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.57177734375,0.0,2066.856689453125,1895.4371337890625,0.0,4042.205810546875,1.0,1.0,0.0,3.0,1.0,0.0
12413700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.76178377866745,0.2746793031692505,0.2500961124897003,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9562256336212158,0.5391916036605835,0.5122397541999817,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.972369909286499,0.5681655406951904,0.3975167572498321,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8304846286773682,0.3577682077884674,0.3415526449680328,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7195348143577576,0.2285020798444748,1.0426247119903564,284.9359130859375,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2220458984375,284.94390869140625,1.0,0.5799680352210999,1.0,1.0,0.0,1.0,-3.0546987056732178,3.0546910762786865,7.5039456532977056e-06,2.3600902557373047,0.8986366987228394,0.8986366987228394,0.0,156.73008728027344,159.0,55423.7109375,-0.0,2445.87158203125,1.0,280.3094482421875,283.5800170898437,294.2661437988281,297.7412414550781,293.1499938964844,293.1499938964844,280.3500061035156,34061.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963664412498474,1.0,0.0,0.0,4.031274795532227,4.031304359436035,1.0843715472219628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.06640625,0.0,2066.78662109375,1895.4371337890625,0.0,3985.1826171875,1.0,1.0,0.0,3.0,1.0,0.0
12413760,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7612388730049133,0.274858295917511,0.2501558661460876,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9550131559371948,0.5387247800827026,0.5116584897041321,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9726129174232484,0.5701582431793213,0.3987870514392853,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8299375772476196,0.3579834997653961,0.3416503667831421,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7190922498703003,0.2286904007196426,1.0431088209152222,284.9839172363281,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.226318359375,284.9853515625,1.0,0.5805138349533081,1.0,1.0,0.0,1.0,-3.0562922954559326,3.0562849044799805,7.511499916290631e-06,2.3612048625946045,0.8993864059448242,0.8993864059448242,0.0,157.24647521972656,162.0,55343.60546875,-0.0,2451.553466796875,1.0,280.3447570800781,283.6231689453125,294.2743225097656,297.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,33964.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603873491287231,1.0,0.0,0.0,4.031760692596436,4.031789779663086,1.084632799575047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.87255859375,0.0,2066.6416015625,1895.4371337890625,0.0,3956.037841796875,1.0,1.0,0.0,3.0,1.0,0.0
12413820,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.76114821434021,0.2758139669895172,0.2508606910705566,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9536948800086976,0.5386074185371399,0.5113235116004944,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.974059760570526,0.5749468207359314,0.401939183473587,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8297489285469055,0.3590600490570068,0.342486023902893,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.7190983295440674,0.2295879274606704,1.046453595161438,285.1921691894531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2416381835937,285.1940002441406,1.0,0.5823466777801514,1.0,1.0,0.0,1.0,-3.0655436515808105,3.0655362606048584,7.55662176743499e-06,2.368175506591797,0.9043436646461488,0.9043436646461488,0.0,158.22047424316406,165.0,54151.6875,-0.0,2474.044189453125,1.0,280.6444396972656,283.8500671386719,294.2777099609375,297.69293212890625,293.1499938964844,293.1499938964844,280.3500061035156,33537.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496846795082092,1.0,0.0,0.0,4.033889293670654,4.033918380737305,1.0857785355256055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.0380859375,0.0,2065.999755859375,1895.4371337890625,0.0,3860.120849609375,1.0,1.0,0.0,3.0,1.0,0.0
12413880,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.76114821434021,0.2758139669895172,0.2508606910705566,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9536948800086976,0.5386074185371399,0.5113235116004944,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.974059760570526,0.5749468207359314,0.401939183473587,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8297489285469055,0.3590600490570068,0.342486023902893,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.7190983295440674,0.2295879274606704,1.046453595161438,285.1921691894531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2416381835937,285.1940002441406,1.0,0.5823466777801514,1.0,1.0,0.0,1.0,-3.0655436515808105,3.0655362606048584,7.55662176743499e-06,2.368175506591797,0.9043436646461488,0.9043436646461488,0.0,158.22047424316406,165.0,54151.6875,-0.0,2474.044189453125,1.0,280.6444396972656,283.8500671386719,294.2777099609375,297.69293212890625,293.1499938964844,293.1499938964844,280.3500061035156,33537.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496846795082092,1.0,0.0,0.0,4.033889293670654,4.033918380737305,1.0857785355256055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.0380859375,0.0,2065.999755859375,1895.4371337890625,0.0,3860.120849609375,1.0,1.0,0.0,3.0,1.0,0.0
12413940,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7589465975761414,0.2757223844528198,0.2512176632881164,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9496228694915771,0.5372121930122375,0.5105699300765991,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.972942054271698,0.5781152248382568,0.4045978188514709,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8276013731956482,0.3593049049377441,0.3431315720081329,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7174752950668335,0.2300001084804535,1.0497422218322754,285.02490234375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2422180175781,285.0242004394531,1.0,0.584642767906189,1.0,1.0,0.0,1.0,-3.073004961013794,3.0729973316192627,7.593595000798814e-06,2.373999834060669,0.90393728017807,0.90393728017807,0.0,160.51101684570312,168.0,55653.02734375,0.0,2500.14697265625,1.0,280.3553771972656,283.6544494628906,294.3614807128906,297.9327087402344,293.1499938964844,293.1499938964844,280.04998779296875,33534.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600285291671752,1.0,0.0,0.0,4.033902645111084,4.033932209014893,1.0857858114832195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.470703125,0.0,2065.99560546875,1895.4371337890625,0.0,3952.84033203125,1.0,1.0,0.0,3.0,1.0,0.0
12414000,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7589465975761414,0.2757223844528198,0.2512176632881164,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9496228694915771,0.5372121930122375,0.5105699300765991,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.972942054271698,0.5781152248382568,0.4045978188514709,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8276013731956482,0.3593049049377441,0.3431315720081329,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7174752950668335,0.2300001084804535,1.0497422218322754,285.02490234375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2422180175781,285.0242004394531,1.0,0.584642767906189,1.0,1.0,0.0,1.0,-3.073004961013794,3.0729973316192627,7.593595000798814e-06,2.373999834060669,0.90393728017807,0.90393728017807,0.0,160.51101684570312,168.0,55653.02734375,0.0,2500.14697265625,1.0,280.3553771972656,283.6544494628906,294.3614807128906,297.9327087402344,293.1499938964844,293.1499938964844,280.04998779296875,33534.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600285291671752,1.0,0.0,0.0,4.033902645111084,4.033932209014893,1.0857858114832195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.470703125,0.0,2065.99560546875,1895.4371337890625,0.0,3952.84033203125,1.0,1.0,0.0,3.0,1.0,0.0
12414060,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7534165978431702,0.2745385766029358,0.2505012452602386,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9411374926567078,0.5344263315200806,0.5083781480789185,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9679441452026368,0.579838216304779,0.4060969948768616,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8222486972808838,0.3584413528442383,0.3426975607872009,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7128169536590576,0.2295542508363723,1.0493544340133667,284.8349304199219,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2294921875,284.8338623046875,1.0,0.5864835381507874,1.0,1.0,0.0,1.0,-3.0703318119049072,3.070324182510376,7.5803554864251055e-06,2.371920347213745,0.9007946848869324,0.9007946848869324,0.0,164.3167724609375,171.0,57070.34375,0.0,2515.004150390625,1.0,280.0555725097656,283.4400939941406,294.38336181640625,298.0597229003906,293.1499938964844,293.1499938964844,279.75,33793.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709083437919616,1.0,0.0,0.0,4.0326104164123535,4.032639980316162,1.0850901617232012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.759765625,0.0,2066.38623046875,1895.4371337890625,0.0,4049.205322265625,1.0,1.0,0.0,3.0,1.0,0.0
12414120,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7534165978431702,0.2745385766029358,0.2505012452602386,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9411374926567078,0.5344263315200806,0.5083781480789185,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9679441452026368,0.579838216304779,0.4060969948768616,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8222486972808838,0.3584413528442383,0.3426975607872009,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7128169536590576,0.2295542508363723,1.0493544340133667,284.8349304199219,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2294921875,284.8338623046875,1.0,0.5864835381507874,1.0,1.0,0.0,1.0,-3.0703318119049072,3.070324182510376,7.5803554864251055e-06,2.371920347213745,0.9007946848869324,0.9007946848869324,0.0,164.3167724609375,171.0,57070.34375,0.0,2515.004150390625,1.0,280.0555725097656,283.4400939941406,294.38336181640625,298.0597229003906,293.1499938964844,293.1499938964844,279.75,33793.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709083437919616,1.0,0.0,0.0,4.0326104164123535,4.032639980316162,1.0850901617232012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.759765625,0.0,2066.38623046875,1895.4371337890625,0.0,4049.205322265625,1.0,1.0,0.0,3.0,1.0,0.0
12414180,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7469689846038818,0.2728231251239776,0.2492372244596481,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.9311813116073608,0.530948281288147,0.5054360628128052,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.9616144895553588,0.5808865427970886,0.4070549607276916,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.8158152103424072,0.3569471538066864,0.3416007757186889,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7067854404449463,0.2285448014736175,1.046253681182861,284.6385803222656,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2119140625,284.6373291015625,1.0,0.5877271294593811,1.0,1.0,0.0,1.0,-3.06138563156128,3.061378002166748,7.536050361522939e-06,2.364927291870117,0.894986629486084,0.894986629486084,0.0,168.48057556152344,174.0,58399.1875,0.0,2519.77392578125,1.0,279.7555847167969,283.2213134765625,294.3916320800781,298.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,34315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800617694854736,1.0,0.0,0.0,4.030008316040039,4.0300374031066895,1.0836902220034972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.94873046875,0.0,2067.163330078125,1895.4371337890625,0.0,4129.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
12414240,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7469689846038818,0.2728231251239776,0.2492372244596481,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.9311813116073608,0.530948281288147,0.5054360628128052,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.9616144895553588,0.5808865427970886,0.4070549607276916,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.8158152103424072,0.3569471538066864,0.3416007757186889,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7067854404449463,0.2285448014736175,1.046253681182861,284.6385803222656,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2119140625,284.6373291015625,1.0,0.5877271294593811,1.0,1.0,0.0,1.0,-3.06138563156128,3.061378002166748,7.536050361522939e-06,2.364927291870117,0.894986629486084,0.894986629486084,0.0,168.48057556152344,174.0,58399.1875,0.0,2519.77392578125,1.0,279.7555847167969,283.2213134765625,294.3916320800781,298.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,34315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800617694854736,1.0,0.0,0.0,4.030008316040039,4.0300374031066895,1.0836902220034972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.94873046875,0.0,2067.163330078125,1895.4371337890625,0.0,4129.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
12414300,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.7442073225975037,0.272356778383255,0.2486526817083358,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9267842769622804,0.5297039747238159,0.5040269494056702,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9589497447013856,0.5820462703704834,0.4076233506202698,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8129501342773438,0.3565051853656769,0.3410471677780151,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7040343284606934,0.2282052189111709,1.0444568395614624,284.7757263183594,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2086181640625,284.7836608886719,1.0,0.588212251663208,1.0,1.0,0.0,1.0,-3.0568394660949707,3.0568318367004395,7.513316177210072e-06,2.361260414123535,0.895140528678894,0.895140528678894,0.0,170.2982635498047,174.0,57192.7109375,0.0,2520.633544921875,1.0,280.0094299316406,283.38629150390625,294.3334655761719,297.92449951171875,293.1499938964844,293.1499938964844,280.04998779296875,34372.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97338205575943,1.0,0.0,0.0,4.029721260070801,4.029750823974609,1.0835358352778712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.001953125,0.0,2067.248046875,1895.4371337890625,0.0,4070.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
12414360,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7427690625190735,0.2723238170146942,0.2485180348157882,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9241899847984314,0.5290166139602661,0.5032262206077576,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9579668045043944,0.5838098526000977,0.4087239503860473,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8113684058189392,0.3564777970314026,0.3409118056297302,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7025216817855835,0.2281676828861236,1.043950080871582,284.82330322265625,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2112121582031,284.82470703125,1.0,0.5888548493385315,1.0,1.0,0.0,1.0,-3.0562589168548584,3.056251287460327,7.510096565965796e-06,2.360657930374145,0.8948149085044861,0.8948149085044861,0.0,171.48916625976562,177.0,57099.0703125,0.0,2525.74658203125,1.0,280.04473876953125,283.42901611328125,294.3403625488281,297.9559936523437,293.1499938964844,293.1499938964844,280.3500061035156,34377.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698378443717957,1.0,0.0,0.0,4.029695510864258,4.029724597930908,1.0835218517968317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.0869140625,0.0,2067.255859375,1895.4371337890625,0.0,4039.7802734375,1.0,1.0,0.0,3.0,1.0,0.0
12414420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7416268587112427,0.2729783654212951,0.2489528208971023,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9213653206825256,0.528609037399292,0.5026111006736755,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9581324458122252,0.5882850885391235,0.411654531955719,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8099932670593262,0.3572078645229339,0.3414157330989837,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7013081312179565,0.2287309318780899,1.0457957983016968,285.0318603515625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2249450683594,285.03369140625,1.0,0.590675413608551,1.0,1.0,0.0,1.0,-3.062380075454712,3.06237268447876,7.539667876699241e-06,2.3651583194732666,0.8976365327835083,0.8976365327835083,0.0,173.19483947753906,180.0,55895.8515625,0.0,2546.31103515625,1.0,280.34442138671875,283.6558837890625,294.3469543457031,297.87127685546875,293.1499938964844,293.1499938964844,280.6499938964844,34140.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590171575546264,1.0,0.0,0.0,4.030879974365234,4.030909538269043,1.0841591802090988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.27685546875,0.0,2066.904296875,1895.4371337890625,0.0,3943.81982421875,1.0,1.0,0.0,3.0,1.0,0.0
