time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7416268587112427,0.2729783654212951,0.2489528208971023,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9213653206825256,0.528609037399292,0.5026111006736755,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9581324458122252,0.5882850885391235,0.411654531955719,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8099932670593262,0.3572078645229339,0.3414157330989837,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7013081312179565,0.2287309318780899,1.0457957983016968,285.0318603515625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2249450683594,285.03369140625,1.0,0.590675413608551,1.0,1.0,0.0,1.0,-3.062380075454712,3.06237268447876,7.539667876699241e-06,2.3651583194732666,0.8976365327835083,0.8976365327835083,0.0,173.19483947753906,180.0,55895.8515625,0.0,2546.31103515625,1.0,280.34442138671875,283.6558837890625,294.3469543457031,297.87127685546875,293.1499938964844,293.1499938964844,280.6499938964844,34140.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590171575546264,1.0,0.0,0.0,4.030879974365234,4.030909538269043,1.0841591802090988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.27685546875,0.0,2066.904296875,1895.4371337890625,0.0,3943.81982421875,1.0,1.0,0.0,3.0,1.0,0.0
12414540,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.7415435314178467,0.2741960287094116,0.2499716877937317,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9199448823928832,0.5289829969406128,0.5028414726257324,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9594998359680176,0.5934814214706421,0.4151679277420044,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8097636699676514,0.3586192429065704,0.342641144990921,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.7013453245162964,0.2299024611711502,1.050610065460205,285.2461242675781,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2444152832031,285.2481384277344,1.0,0.593248188495636,1.0,1.0,0.0,1.0,-3.075361013412476,3.0753533840179443,7.603338417538907e-06,2.37502384185791,0.9033589959144592,0.9033589959144592,0.0,174.70675659179688,183.0,54762.04296875,0.0,2579.11376953125,1.0,280.6444396972656,283.886474609375,294.3653564453125,297.81549072265625,293.1499938964844,293.1499938964844,280.3500061035156,33636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494513869285583,1.0,0.0,0.0,4.033392906188965,4.033421993255615,1.0855111440832843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.3447265625,0.0,2066.150146484375,1895.4371337890625,0.0,3858.0185546875,1.0,1.0,0.0,3.0,1.0,0.0
12414600,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.7415435314178467,0.2741960287094116,0.2499716877937317,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9199448823928832,0.5289829969406128,0.5028414726257324,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9594998359680176,0.5934814214706421,0.4151679277420044,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8097636699676514,0.3586192429065704,0.342641144990921,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.7013453245162964,0.2299024611711502,1.050610065460205,285.2461242675781,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2444152832031,285.2481384277344,1.0,0.593248188495636,1.0,1.0,0.0,1.0,-3.075361013412476,3.0753533840179443,7.603338417538907e-06,2.37502384185791,0.9033589959144592,0.9033589959144592,0.0,174.70675659179688,183.0,54762.04296875,0.0,2579.11376953125,1.0,280.6444396972656,283.886474609375,294.3653564453125,297.81549072265625,293.1499938964844,293.1499938964844,280.3500061035156,33636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494513869285583,1.0,0.0,0.0,4.033392906188965,4.033421993255615,1.0855111440832843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.3447265625,0.0,2066.150146484375,1895.4371337890625,0.0,3858.0185546875,1.0,1.0,0.0,3.0,1.0,0.0
12414660,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7395780086517334,0.2742238342761993,0.2504733800888061,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9159481525421144,0.5279026031494141,0.5024265646934509,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9582384824752808,0.5968108177185059,0.4179836213588714,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8076145648956299,0.3590455949306488,0.3435018062591553,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.6997271180152893,0.2304742038249969,1.0547987222671509,285.08209228515625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2463684082031,285.0814819335937,1.0,0.5960417985916138,1.0,1.0,0.0,1.0,-3.084933996200561,3.0849263668060303,7.650911356904544e-06,2.382484674453736,0.9037392735481262,0.9037392735481262,0.0,177.48098754882812,186.0,56297.8125,0.0,2612.181396484375,1.0,280.3553771972656,283.6927185058594,294.4492492675781,298.06103515625,293.1499938964844,293.1499938964844,280.04998779296875,33561.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605862498283386,1.0,0.0,0.0,4.033766269683838,4.033795356750488,1.0857122560992138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7705078125,0.0,2066.037109375,1895.4371337890625,0.0,3957.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
12414720,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7395780086517334,0.2742238342761993,0.2504733800888061,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9159481525421144,0.5279026031494141,0.5024265646934509,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9582384824752808,0.5968108177185059,0.4179836213588714,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8076145648956299,0.3590455949306488,0.3435018062591553,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.6997271180152893,0.2304742038249969,1.0547987222671509,285.08209228515625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2463684082031,285.0814819335937,1.0,0.5960417985916138,1.0,1.0,0.0,1.0,-3.084933996200561,3.0849263668060303,7.650911356904544e-06,2.382484674453736,0.9037392735481262,0.9037392735481262,0.0,177.48098754882812,186.0,56297.8125,0.0,2612.181396484375,1.0,280.3553771972656,283.6927185058594,294.4492492675781,298.06103515625,293.1499938964844,293.1499938964844,280.04998779296875,33561.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605862498283386,1.0,0.0,0.0,4.033766269683838,4.033795356750488,1.0857122560992138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7705078125,0.0,2066.037109375,1895.4371337890625,0.0,3957.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
12414780,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7348523736000061,0.273098886013031,0.2498322278261184,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.908446192741394,0.5253574848175049,0.5004866719245911,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9533197283744812,0.5985813736915588,0.4195399284362793,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8024049997329712,0.3582871854305267,0.3431935608386993,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6952770948410034,0.230118066072464,1.0549372434616089,284.89324951171875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2338256835937,284.8922119140625,1.0,0.5982065796852112,1.0,1.0,0.0,1.0,-3.083507537841797,3.0834999084472656,7.643812750757206e-06,2.3813729286193848,0.9013839960098268,0.9013839960098268,0.0,181.6417694091797,189.0,57726.7578125,0.0,2631.295654296875,1.0,280.0555419921875,283.47882080078125,294.4677429199219,298.1865539550781,293.1499938964844,293.1499938964844,279.75,33748.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97186279296875,1.0,0.0,0.0,4.032838344573975,4.032867431640625,1.0852126024474271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.677734375,0.0,2066.317626953125,1895.4371337890625,0.0,4057.597900390625,1.0,1.0,0.0,3.0,1.0,0.0
12414840,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7348523736000061,0.273098886013031,0.2498322278261184,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.908446192741394,0.5253574848175049,0.5004866719245911,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9533197283744812,0.5985813736915588,0.4195399284362793,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8024049997329712,0.3582871854305267,0.3431935608386993,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6952770948410034,0.230118066072464,1.0549372434616089,284.89324951171875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2338256835937,284.8922119140625,1.0,0.5982065796852112,1.0,1.0,0.0,1.0,-3.083507537841797,3.0834999084472656,7.643812750757206e-06,2.3813729286193848,0.9013839960098268,0.9013839960098268,0.0,181.6417694091797,189.0,57726.7578125,0.0,2631.295654296875,1.0,280.0555419921875,283.47882080078125,294.4677429199219,298.1865539550781,293.1499938964844,293.1499938964844,279.75,33748.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97186279296875,1.0,0.0,0.0,4.032838344573975,4.032867431640625,1.0852126024474271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.677734375,0.0,2066.317626953125,1895.4371337890625,0.0,4057.597900390625,1.0,1.0,0.0,3.0,1.0,0.0
12414900,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.7322155237197876,0.2723166346549988,0.249308243393898,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.9045302271842957,0.5237979888916016,0.4992376267910003,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.9504826068878174,0.5991777181625366,0.4201227724552154,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7994565963745117,0.3576476275920868,0.342784434556961,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.6926828622817993,0.2297069579362869,1.0539305210113523,284.7437744140625,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2255249023437,284.7356262207031,1.0,0.5990297794342041,1.0,1.0,0.0,1.0,-3.080377578735352,3.0803699493408203,7.628223102074116e-06,2.378922462463379,0.898556113243103,0.898556113243103,0.0,183.8007354736328,189.0,58952.31640625,0.0,2636.55419921875,1.0,279.7919921875,283.30255126953125,294.49078369140625,298.3421325683594,293.1499938964844,293.1499938964844,279.75,33953.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978790521621704,1.0,0.0,0.0,4.031813144683838,4.031842231750488,1.084660993910802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4775390625,0.0,2066.625732421875,1895.4371337890625,0.0,4118.201171875,1.0,1.0,0.0,3.0,1.0,0.0
12414960,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7293143272399902,0.2714064717292785,0.2486046850681305,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.9004631638526917,0.5220738053321838,0.4977453649044037,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.9472618699073792,0.5996037125587463,0.420499175786972,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.7962148189544678,0.3568557500839233,0.3421734869480133,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.6897843480110168,0.2291547507047653,1.0521284341812134,284.6961364746094,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.21588134765625,284.69482421875,1.0,0.5996564626693726,1.0,1.0,0.0,1.0,-3.075291633605957,3.075284004211426,7.602956429764163e-06,2.3749537467956543,0.8963413834571838,0.8963413834571838,0.0,186.049545288086,192.0,59048.44921875,0.0,2638.467041015625,1.0,279.7554626464844,283.2592163085937,294.4713134765625,298.2778625488281,293.1499938964844,293.1499938964844,280.04998779296875,34193.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812599420547484,1.0,0.0,0.0,4.030616760253906,4.030646324157715,1.0840175264092975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.85107421875,0.0,2066.982666015625,1895.4371337890625,0.0,4139.666015625,1.0,1.0,0.0,3.0,1.0,0.0
12415020,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7256292104721069,0.2708997428417206,0.2478915303945541,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8950048089027405,0.5202756524085999,0.4956819415092468,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9438437223434448,0.6024908423423767,0.4221476912498474,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7920113801956177,0.3564226627349853,0.341530442237854,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6859614849090576,0.2287973910570144,1.0499682426452637,284.87799072265625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2147827148437,284.8793029785156,1.0,0.6009083986282349,1.0,1.0,0.0,1.0,-3.070551633834839,3.070544004440308,7.57883435653639e-06,2.3709988594055176,0.8968837857246399,0.8968837857246399,0.0,189.2293243408203,195.0,57712.98828125,0.0,2645.929931640625,1.0,280.04461669921875,283.4645690917969,294.4146423339844,298.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,34185.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714887142181396,1.0,0.0,0.0,4.030655384063721,4.030684471130371,1.0840381037269251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.3828125,0.0,2066.97119140625,1895.4371337890625,0.0,4054.31005859375,1.0,1.0,0.0,3.0,1.0,0.0
12415080,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7256292104721069,0.2708997428417206,0.2478915303945541,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8950048089027405,0.5202756524085999,0.4956819415092468,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9438437223434448,0.6024908423423767,0.4221476912498474,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7920113801956177,0.3564226627349853,0.341530442237854,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6859614849090576,0.2287973910570144,1.0499682426452637,284.87799072265625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2147827148437,284.8793029785156,1.0,0.6009083986282349,1.0,1.0,0.0,1.0,-3.070551633834839,3.070544004440308,7.57883435653639e-06,2.3709988594055176,0.8968837857246399,0.8968837857246399,0.0,189.2293243408203,195.0,57712.98828125,0.0,2645.929931640625,1.0,280.04461669921875,283.4645690917969,294.4146423339844,298.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,34185.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714887142181396,1.0,0.0,0.0,4.030655384063721,4.030684471130371,1.0840381037269251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.3828125,0.0,2066.97119140625,1895.4371337890625,0.0,4054.31005859375,1.0,1.0,0.0,3.0,1.0,0.0
12415140,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.724600613117218,0.271524041891098,0.2483079582452774,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8927624821662903,0.5199568271636963,0.495163083076477,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9440431594848632,0.6068869829177856,0.4250349998474121,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7907319664955139,0.3571695983409881,0.342058926820755,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6848726868629456,0.2293607741594314,1.0518580675125122,285.0823974609375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2279052734375,285.08404541015625,1.0,0.6027882099151611,1.0,1.0,0.0,1.0,-3.0767972469329834,3.0767898559570312,7.60921875553322e-06,2.3756215572357178,0.9003544449806213,0.9003544449806213,0.0,191.0707397460937,198.0,56457.60546875,0.0,2667.771484375,1.0,280.34442138671875,283.6883544921875,294.4128112792969,297.9760437011719,293.1499938964844,293.1499938964844,280.04998779296875,33889.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611214995384216,1.0,0.0,0.0,4.032132625579834,4.032162189483643,1.0848331157831126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5185546875,0.0,2066.530029296875,1895.4371337890625,0.0,3962.57666015625,1.0,1.0,0.0,3.0,1.0,0.0
12415200,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.724600613117218,0.271524041891098,0.2483079582452774,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8927624821662903,0.5199568271636963,0.495163083076477,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9440431594848632,0.6068869829177856,0.4250349998474121,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7907319664955139,0.3571695983409881,0.342058926820755,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6848726868629456,0.2293607741594314,1.0518580675125122,285.0823974609375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2279052734375,285.08404541015625,1.0,0.6027882099151611,1.0,1.0,0.0,1.0,-3.0767972469329834,3.0767898559570312,7.60921875553322e-06,2.3756215572357178,0.9003544449806213,0.9003544449806213,0.0,191.0707397460937,198.0,56457.60546875,0.0,2667.771484375,1.0,280.34442138671875,283.6883544921875,294.4128112792969,297.9760437011719,293.1499938964844,293.1499938964844,280.04998779296875,33889.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611214995384216,1.0,0.0,0.0,4.032132625579834,4.032162189483643,1.0848331157831126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5185546875,0.0,2066.530029296875,1895.4371337890625,0.0,3962.57666015625,1.0,1.0,0.0,3.0,1.0,0.0
12415260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7225605845451355,0.2711738646030426,0.2484398037195205,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8893108367919922,0.5184739232063293,0.4943232536315918,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9425919651985168,0.60956209897995,0.4273920953273773,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7884653210639954,0.3571684062480926,0.3424782156944275,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.683035135269165,0.2295128554105758,1.0540143251419067,284.909423828125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2265319824219,284.908447265625,1.0,0.6049445867538452,1.0,1.0,0.0,1.0,-3.081888198852539,3.081880569458008,7.63458047003951e-06,2.3796193599700928,0.898372232913971,0.898372232913971,0.0,193.7704620361328,201.0,57874.4296875,0.0,2691.9208984375,1.0,280.05535888671875,283.4884948730469,294.4841613769531,298.200439453125,293.1499938964844,293.1499938964844,280.3500061035156,34034.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710426926612854,1.0,0.0,0.0,4.031407833099365,4.031437397003174,1.0844430562428895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.50537109375,0.0,2066.7470703125,1895.4371337890625,0.0,4050.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
12415320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7225605845451355,0.2711738646030426,0.2484398037195205,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8893108367919922,0.5184739232063293,0.4943232536315918,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9425919651985168,0.60956209897995,0.4273920953273773,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7884653210639954,0.3571684062480926,0.3424782156944275,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.683035135269165,0.2295128554105758,1.0540143251419067,284.909423828125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2265319824219,284.908447265625,1.0,0.6049445867538452,1.0,1.0,0.0,1.0,-3.081888198852539,3.081880569458008,7.63458047003951e-06,2.3796193599700928,0.898372232913971,0.898372232913971,0.0,193.7704620361328,201.0,57874.4296875,0.0,2691.9208984375,1.0,280.05535888671875,283.4884948730469,294.4841613769531,298.200439453125,293.1499938964844,293.1499938964844,280.3500061035156,34034.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710426926612854,1.0,0.0,0.0,4.031407833099365,4.031437397003174,1.0844430562428895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.50537109375,0.0,2066.7470703125,1895.4371337890625,0.0,4050.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
12415380,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7201048135757446,0.2712750136852264,0.2483735382556915,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8854197859764099,0.5175516605377197,0.4932268261909485,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9406220316886902,0.6130653023719788,0.429573506116867,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7857569456100464,0.3575048148632049,0.3426648676395416,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.6807546019554138,0.2298438996076584,1.0552620887756348,285.0941772460937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.23126220703125,285.09552001953125,1.0,0.6069854497909546,1.0,1.0,0.0,1.0,-3.0848283767700195,3.0848207473754883,7.648727660125587e-06,2.381711483001709,0.9018226265907288,0.9018226265907288,0.0,196.682861328125,204.0,56581.30859375,0.0,2713.037353515625,1.0,280.3446350097656,283.6956481933594,294.4315185546875,298.016845703125,293.1499938964844,293.1499938964844,280.04998779296875,33752.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963083565235138,1.0,0.0,0.0,4.032814979553223,4.032844066619873,1.0852002105821157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.013671875,0.0,2066.32470703125,1895.4371337890625,0.0,3980.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
12415440,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7201048135757446,0.2712750136852264,0.2483735382556915,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8854197859764099,0.5175516605377197,0.4932268261909485,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9406220316886902,0.6130653023719788,0.429573506116867,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7857569456100464,0.3575048148632049,0.3426648676395416,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.6807546019554138,0.2298438996076584,1.0552620887756348,285.0941772460937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.23126220703125,285.09552001953125,1.0,0.6069854497909546,1.0,1.0,0.0,1.0,-3.0848283767700195,3.0848207473754883,7.648727660125587e-06,2.381711483001709,0.9018226265907288,0.9018226265907288,0.0,196.682861328125,204.0,56581.30859375,0.0,2713.037353515625,1.0,280.3446350097656,283.6956481933594,294.4315185546875,298.016845703125,293.1499938964844,293.1499938964844,280.04998779296875,33752.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963083565235138,1.0,0.0,0.0,4.032814979553223,4.032844066619873,1.0852002105821157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.013671875,0.0,2066.32470703125,1895.4371337890625,0.0,3980.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
12415500,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7192103862762451,0.2711645662784576,0.2485048472881317,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8838725090026855,0.516902506351471,0.4929018914699554,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9400691390037536,0.6144700050354004,0.4308299124240875,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7847641110420227,0.3575600683689117,0.34292733669281,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6799550652503967,0.2299553155899047,1.0564781427383425,284.9597473144531,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2313232421875,284.9521179199219,1.0,0.6081119179725647,1.0,1.0,0.0,1.0,-3.087888479232788,3.087880849838257,7.663981705263723e-06,2.384103775024414,0.9005975127220154,0.9005975127220154,0.0,198.00767517089844,204.0,57819.47265625,0.0,2726.054931640625,1.0,280.09051513671875,283.532470703125,294.48736572265625,298.2389831542969,293.1499938964844,293.1499938964844,280.04998779296875,33799.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695160388946532,1.0,0.0,0.0,4.0325846672058105,4.032613754272461,1.0850761782421614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.8359375,0.0,2066.39404296875,1895.4371337890625,0.0,4036.944091796875,1.0,1.0,0.0,3.0,1.0,0.0
12415560,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7174665927886963,0.2706983089447021,0.2482735514640808,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8813726305961609,0.515815258026123,0.4921063780784607,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9383127689361572,0.6153299808502197,0.4316101372241974,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7829169034957886,0.357280820608139,0.3428574502468109,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6783847212791443,0.2298215478658676,1.0566611289978027,284.91522216796875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.226318359375,284.9140625,1.0,0.6090988516807556,1.0,1.0,0.0,1.0,-3.087733745574951,3.08772611618042,7.66330867918441e-06,2.384024143218994,0.8998774886131287,0.8998774886131287,0.0,199.8201599121093,207.0,57936.84765625,0.0,2735.291748046875,1.0,280.05523681640625,283.4916076660156,294.4823913574219,298.2078552246094,293.1499938964844,293.1499938964844,279.75,33892.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727445840835572,1.0,0.0,0.0,4.03211784362793,4.032147407531738,1.0848250440176344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.1943359375,0.0,2066.534423828125,1895.4371337890625,0.0,4065.3427734375,1.0,1.0,0.0,3.0,1.0,0.0
12415620,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.7128052115440369,0.269155353307724,0.2472340762615203,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.8752331733703613,0.5128621459007263,0.4897482097148895,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9333527684211732,0.6161428689956665,0.4325005710124969,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.77812659740448,0.3560755550861358,0.3420977294445038,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.6741683483123779,0.2290272712707519,1.0547215938568115,284.7122497558594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2095947265625,284.7106018066406,1.0,0.6106171011924744,1.0,1.0,0.0,1.0,-3.081482410430908,3.081474781036377,7.632372216903605e-06,2.379223108291626,0.8950144052505493,0.8950144052505493,0.0,203.9503326416016,210.0,59182.44140625,0.0,2744.63232421875,1.0,279.7555847167969,283.2681884765625,294.48162841796875,298.3007507324219,293.1499938964844,293.1499938964844,280.04998779296875,34323.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827673435211182,1.0,0.0,0.0,4.029967308044434,4.029996871948242,1.0836681667569792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0751953125,0.0,2067.17529296875,1895.4371337890625,0.0,4152.73193359375,1.0,1.0,0.0,3.0,1.0,0.0
12415680,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.7128052115440369,0.269155353307724,0.2472340762615203,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.8752331733703613,0.5128621459007263,0.4897482097148895,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9333527684211732,0.6161428689956665,0.4325005710124969,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.77812659740448,0.3560755550861358,0.3420977294445038,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.6741683483123779,0.2290272712707519,1.0547215938568115,284.7122497558594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2095947265625,284.7106018066406,1.0,0.6106171011924744,1.0,1.0,0.0,1.0,-3.081482410430908,3.081474781036377,7.632372216903605e-06,2.379223108291626,0.8950144052505493,0.8950144052505493,0.0,203.9503326416016,210.0,59182.44140625,0.0,2744.63232421875,1.0,279.7555847167969,283.2681884765625,294.48162841796875,298.3007507324219,293.1499938964844,293.1499938964844,280.04998779296875,34323.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827673435211182,1.0,0.0,0.0,4.029967308044434,4.029996871948242,1.0836681667569792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0751953125,0.0,2067.17529296875,1895.4371337890625,0.0,4152.73193359375,1.0,1.0,0.0,3.0,1.0,0.0
12415740,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7092451453208923,0.2686260342597961,0.2465321123600006,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8705659508705139,0.5111522078514099,0.4878161251544952,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9301974773406982,0.618609607219696,0.4338841140270233,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7745616436004639,0.3556978106498718,0.3415414988994598,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6709386706352234,0.2287159115076065,1.0528943538665771,284.8843688964844,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2074890136719,284.8852233886719,1.0,0.6119096279144287,1.0,1.0,0.0,1.0,-3.077101230621338,3.077093601226806,7.610201464558486e-06,2.375638484954834,0.8955790996551514,0.8955790996551514,0.0,207.1609344482422,213.0,57736.109375,0.0,2752.82470703125,1.0,280.04461669921875,283.4668884277344,294.40753173828125,298.0731201171875,293.1499938964844,293.1499938964844,280.3500061035156,34311.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736908674240112,1.0,0.0,0.0,4.030026435852051,4.030055999755859,1.0836999990715412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.6552734375,0.0,2067.15771484375,1895.4371337890625,0.0,4073.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
12415800,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7092451453208923,0.2686260342597961,0.2465321123600006,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8705659508705139,0.5111522078514099,0.4878161251544952,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9301974773406982,0.618609607219696,0.4338841140270233,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7745616436004639,0.3556978106498718,0.3415414988994598,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6709386706352234,0.2287159115076065,1.0528943538665771,284.8843688964844,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2074890136719,284.8852233886719,1.0,0.6119096279144287,1.0,1.0,0.0,1.0,-3.077101230621338,3.077093601226806,7.610201464558486e-06,2.375638484954834,0.8955790996551514,0.8955790996551514,0.0,207.1609344482422,213.0,57736.109375,0.0,2752.82470703125,1.0,280.04461669921875,283.4668884277344,294.40753173828125,298.0731201171875,293.1499938964844,293.1499938964844,280.3500061035156,34311.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736908674240112,1.0,0.0,0.0,4.030026435852051,4.030055999755859,1.0836999990715412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.6552734375,0.0,2067.15771484375,1895.4371337890625,0.0,4073.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
12415860,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7081049680709839,0.2691482007503509,0.2468776255846023,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8685011863708496,0.5108003616333008,0.4872956871986389,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.930136263370514,0.622474730014801,0.4364264607429504,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7733838558197021,0.3564057648181915,0.3420585095882416,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6699361801147461,0.2292448133230209,1.054738998413086,285.0769958496094,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21856689453125,285.0780944824219,1.0,0.6137597560882568,1.0,1.0,0.0,1.0,-3.082777976989746,3.082770347595215,7.638052920810878e-06,2.379915714263916,0.8989009857177734,0.8989009857177734,0.0,209.13546752929688,216.0,56344.921875,0.0,2774.48876953125,1.0,280.34442138671875,283.6827087402344,294.3836364746094,297.9483947753906,293.1499938964844,293.1499938964844,280.6499938964844,34024.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637645483016968,1.0,0.0,0.0,4.031459331512451,4.03148889541626,1.0844707958312938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.47607421875,0.0,2066.7314453125,1895.4371337890625,0.0,3986.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
12415920,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7081049680709839,0.2691482007503509,0.2468776255846023,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8685011863708496,0.5108003616333008,0.4872956871986389,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.930136263370514,0.622474730014801,0.4364264607429504,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7733838558197021,0.3564057648181915,0.3420585095882416,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6699361801147461,0.2292448133230209,1.054738998413086,285.0769958496094,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21856689453125,285.0780944824219,1.0,0.6137597560882568,1.0,1.0,0.0,1.0,-3.082777976989746,3.082770347595215,7.638052920810878e-06,2.379915714263916,0.8989009857177734,0.8989009857177734,0.0,209.13546752929688,216.0,56344.921875,0.0,2774.48876953125,1.0,280.34442138671875,283.6827087402344,294.3836364746094,297.9483947753906,293.1499938964844,293.1499938964844,280.6499938964844,34024.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637645483016968,1.0,0.0,0.0,4.031459331512451,4.03148889541626,1.0844707958312938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.47607421875,0.0,2066.7314453125,1895.4371337890625,0.0,3986.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
12415980,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7078738808631897,0.2701664268970489,0.2477446794509887,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.86734539270401,0.5111272931098938,0.4875177443027496,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.9310041666030884,0.6268346309661865,0.4394185245037079,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.773108720779419,0.3577120006084442,0.3432177305221557,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6698887944221497,0.2303105145692825,1.0592149496078491,285.2720031738281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2341003417969,285.273193359375,1.0,0.6162301898002625,1.0,1.0,0.0,1.0,-3.094454526901245,3.0944466590881348,7.695976819377393e-06,2.38891077041626,0.904844045639038,0.904844045639038,0.0,210.91656494140625,219.0,54987.40625,0.0,2807.2294921875,1.0,280.6444396972656,283.90008544921875,294.36688232421875,297.8450927734375,293.1499938964844,293.1499938964844,280.3500061035156,33501.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548085927963256,1.0,0.0,0.0,4.034066200256348,4.034095287322998,1.0858736914087783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.61328125,0.0,2065.946044921875,1895.4371337890625,0.0,3906.1767578125,1.0,1.0,0.0,3.0,1.0,0.0
12416040,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7078738808631897,0.2701664268970489,0.2477446794509887,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.86734539270401,0.5111272931098938,0.4875177443027496,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.9310041666030884,0.6268346309661865,0.4394185245037079,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.773108720779419,0.3577120006084442,0.3432177305221557,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6698887944221497,0.2303105145692825,1.0592149496078491,285.2720031738281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2341003417969,285.273193359375,1.0,0.6162301898002625,1.0,1.0,0.0,1.0,-3.094454526901245,3.0944466590881348,7.695976819377393e-06,2.38891077041626,0.904844045639038,0.904844045639038,0.0,210.91656494140625,219.0,54987.40625,0.0,2807.2294921875,1.0,280.6444396972656,283.90008544921875,294.36688232421875,297.8450927734375,293.1499938964844,293.1499938964844,280.3500061035156,33501.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548085927963256,1.0,0.0,0.0,4.034066200256348,4.034095287322998,1.0858736914087783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.61328125,0.0,2065.946044921875,1895.4371337890625,0.0,3906.1767578125,1.0,1.0,0.0,3.0,1.0,0.0
12416100,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7074546813964844,0.2702763378620147,0.2481226325035095,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.866448700428009,0.5108162760734558,0.4875738024711609,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.9309281706809998,0.6282224655151367,0.4407399892807007,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7727049589157104,0.3580444455146789,0.3437898755073547,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.6696756482124329,0.2306665778160095,1.06165874004364,285.13482666015625,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.23553466796875,285.1269836425781,1.0,0.6175957322120667,1.0,1.0,0.0,1.0,-3.1001980304718018,3.1001904010772705,7.724842362222262e-06,2.3934566974639893,0.9047589302062988,0.9047589302062988,0.0,212.10983276367188,219.0,56200.11328125,0.0,2825.08349609375,1.0,280.3904724121094,283.7351989746094,294.4232788085937,298.0726318359375,293.1499938964844,293.1499938964844,280.3500061035156,33441.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620701670646667,1.0,0.0,0.0,4.03436279296875,4.0343918800354,1.0860333077289397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.7548828125,0.0,2065.85595703125,1895.4371337890625,0.0,3971.01806640625,1.0,1.0,0.0,3.0,1.0,0.0
12416160,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7059189081192017,0.2699432373046875,0.2480466514825821,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8644403219223022,0.5099602937698364,0.487042486667633,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.929386019706726,0.6289221048355103,0.4414544999599457,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7712845206260681,0.3579508662223816,0.3439347445964813,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.668545663356781,0.2307119667530059,1.062777757644653,285.08612060546875,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2306213378906,285.0845947265625,1.0,0.6187970042228699,1.0,1.0,0.0,1.0,-3.101853847503662,3.101846218109131,7.733368875051383e-06,2.394848346710205,0.9051369428634644,0.9051369428634644,0.0,213.94046020507807,222.0,56274.625,0.0,2838.104248046875,1.0,280.355224609375,283.6914978027344,294.41094970703125,298.0365295410156,293.1499938964844,293.1499938964844,280.04998779296875,33431.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661258459091188,1.0,0.0,0.0,4.034413814544678,4.034442901611328,1.0860608199436683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9814453125,0.0,2065.84033203125,1895.4371337890625,0.0,4007.000244140625,1.0,1.0,0.0,3.0,1.0,0.0
12416220,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7013351321220398,0.2685088217258453,0.2471533268690109,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8590091466903687,0.5072721838951111,0.4849953651428222,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9244820475578308,0.6291851997375488,0.4420173764228821,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7670594453811646,0.3569353818893432,0.3434126675128937,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6649318337440491,0.2301308661699295,1.0620261430740356,284.8726501464844,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.212158203125,284.8705444335937,1.0,0.620638370513916,1.0,1.0,0.0,1.0,-3.0974745750427246,3.0974669456481934,7.711925718467683e-06,2.3916237354278564,0.9023464322090148,0.9023464322090148,0.0,218.2999420166016,225.0,57416.53125,0.0,2852.294189453125,1.0,280.0555419921875,283.4610595703125,294.3866577148437,298.1026306152344,293.1499938964844,293.1499938964844,279.75,33651.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775665998458862,1.0,0.0,0.0,4.033318042755127,4.033347606658936,1.0854710126295686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0458984375,0.0,2066.1728515625,1895.4371337890625,0.0,4107.53515625,1.0,1.0,0.0,3.0,1.0,0.0
12416280,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7013351321220398,0.2685088217258453,0.2471533268690109,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8590091466903687,0.5072721838951111,0.4849953651428222,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9244820475578308,0.6291851997375488,0.4420173764228821,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7670594453811646,0.3569353818893432,0.3434126675128937,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6649318337440491,0.2301308661699295,1.0620261430740356,284.8726501464844,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.212158203125,284.8705444335937,1.0,0.620638370513916,1.0,1.0,0.0,1.0,-3.0974745750427246,3.0974669456481934,7.711925718467683e-06,2.3916237354278564,0.9023464322090148,0.9023464322090148,0.0,218.2999420166016,225.0,57416.53125,0.0,2852.294189453125,1.0,280.0555419921875,283.4610595703125,294.3866577148437,298.1026306152344,293.1499938964844,293.1499938964844,279.75,33651.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775665998458862,1.0,0.0,0.0,4.033318042755127,4.033347606658936,1.0854710126295686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0458984375,0.0,2066.1728515625,1895.4371337890625,0.0,4107.53515625,1.0,1.0,0.0,3.0,1.0,0.0
