time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416340,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.6958239078521729,0.266449898481369,0.2456212788820266,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.8528472185134888,0.5037722587585449,0.4820795953273773,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.91861891746521,0.6285083889961243,0.4418433308601379,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.762029230594635,0.3551850914955139,0.3421187996864319,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.6604253053665161,0.228897213935852,1.058112621307373,284.6478271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1882019042969,284.64532470703125,1.0,0.6216908693313599,1.0,1.0,0.0,1.0,-3.0856637954711914,3.08565616607666,7.653481588931754e-06,2.38261079788208,0.8964766263961792,0.8964766263961792,0.0,222.8611602783203,228.0,58414.84375,0.0,2852.4755859375,1.0,279.7555847167969,283.2228088378906,294.3435974121094,298.1285400390625,293.1499938964844,293.1499938964844,280.04998779296875,34167.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872297644615172,1.0,0.0,0.0,4.0307440757751465,4.030773162841797,1.0840858521987684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.37255859375,0.0,2066.94482421875,1895.4371337890625,0.0,4191.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
12416400,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.6958239078521729,0.266449898481369,0.2456212788820266,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.8528472185134888,0.5037722587585449,0.4820795953273773,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.91861891746521,0.6285083889961243,0.4418433308601379,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.762029230594635,0.3551850914955139,0.3421187996864319,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.6604253053665161,0.228897213935852,1.058112621307373,284.6478271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1882019042969,284.64532470703125,1.0,0.6216908693313599,1.0,1.0,0.0,1.0,-3.0856637954711914,3.08565616607666,7.653481588931754e-06,2.38261079788208,0.8964766263961792,0.8964766263961792,0.0,222.8611602783203,228.0,58414.84375,0.0,2852.4755859375,1.0,279.7555847167969,283.2228088378906,294.3435974121094,298.1285400390625,293.1499938964844,293.1499938964844,280.04998779296875,34167.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872297644615172,1.0,0.0,0.0,4.0307440757751465,4.030773162841797,1.0840858521987684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.37255859375,0.0,2066.94482421875,1895.4371337890625,0.0,4191.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
12416460,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6917160749435425,0.2653441429138183,0.2444639652967453,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8481947779655457,0.5014635920524597,0.4796514213085174,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9147462248802184,0.6294795870780945,0.4422301650047302,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.7582692503929138,0.3541961312294006,0.341053158044815,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.6569175124168396,0.228046253323555,1.0542107820510864,284.7992553710937,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.17877197265625,284.7992858886719,1.0,0.6224299669265747,1.0,1.0,0.0,1.0,-3.075835704803467,3.0758280754089355,7.604612619616091e-06,2.37494158744812,0.8957676887512207,0.8957676887512207,0.0,226.30914306640625,216.0,56733.90234375,-0.0,2850.789306640625,1.0,280.04461669921875,283.4080810546875,294.2378234863281,297.851806640625,293.1499938964844,293.1499938964844,280.3500061035156,34276.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773210287094116,1.0,0.0,0.0,4.0302042961120605,4.030233383178711,1.0837956097020651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.48388671875,0.0,2067.105224609375,1895.4371337890625,0.0,4105.3935546875,1.0,1.0,0.0,3.0,1.0,0.0
12416520,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6917160749435425,0.2653441429138183,0.2444639652967453,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8481947779655457,0.5014635920524597,0.4796514213085174,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9147462248802184,0.6294795870780945,0.4422301650047302,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.7582692503929138,0.3541961312294006,0.341053158044815,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.6569175124168396,0.228046253323555,1.0542107820510864,284.7992553710937,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.17877197265625,284.7992858886719,1.0,0.6224299669265747,1.0,1.0,0.0,1.0,-3.075835704803467,3.0758280754089355,7.604612619616091e-06,2.37494158744812,0.8957676887512207,0.8957676887512207,0.0,226.30914306640625,216.0,56733.90234375,-0.0,2850.789306640625,1.0,280.04461669921875,283.4080810546875,294.2378234863281,297.851806640625,293.1499938964844,293.1499938964844,280.3500061035156,34276.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773210287094116,1.0,0.0,0.0,4.0302042961120605,4.030233383178711,1.0837956097020651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.48388671875,0.0,2067.105224609375,1895.4371337890625,0.0,4105.3935546875,1.0,1.0,0.0,3.0,1.0,0.0
12416580,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6943269968032837,0.2651260495185852,0.2439547330141067,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8508261442184448,0.5003200173377991,0.4781961143016815,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9202039241790771,0.6316952705383301,0.4434861838817596,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7611120343208313,0.3540926575660705,0.3406163454055786,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6592356562614441,0.2278132885694503,1.0517624616622925,284.97027587890625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1811218261719,284.970458984375,1.0,0.6192094683647156,1.0,1.0,0.0,1.0,-3.071512460708618,3.071505069732666,7.583330443594605e-06,2.3716368675231934,0.8975247144699097,0.8975247144699097,0.0,222.03941345214844,204.0,55101.5546875,-0.0,2819.720947265625,1.0,280.34442138671875,283.6102600097656,294.1903381347656,297.6866149902344,293.1499938964844,293.1499938964844,280.6499938964844,34135.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659987688064576,1.0,0.0,0.0,4.030906200408936,4.030935764312744,1.0841731636901386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.19091796875,0.0,2066.896484375,1895.4371337890625,0.0,4005.87548828125,1.0,1.0,0.0,3.0,1.0,0.0
12416640,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6943269968032837,0.2651260495185852,0.2439547330141067,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8508261442184448,0.5003200173377991,0.4781961143016815,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9202039241790771,0.6316952705383301,0.4434861838817596,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7611120343208313,0.3540926575660705,0.3406163454055786,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6592356562614441,0.2278132885694503,1.0517624616622925,284.97027587890625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1811218261719,284.970458984375,1.0,0.6192094683647156,1.0,1.0,0.0,1.0,-3.071512460708618,3.071505069732666,7.583330443594605e-06,2.3716368675231934,0.8975247144699097,0.8975247144699097,0.0,222.03941345214844,204.0,55101.5546875,-0.0,2819.720947265625,1.0,280.34442138671875,283.6102600097656,294.1903381347656,297.6866149902344,293.1499938964844,293.1499938964844,280.6499938964844,34135.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659987688064576,1.0,0.0,0.0,4.030906200408936,4.030935764312744,1.0841731636901386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.19091796875,0.0,2066.896484375,1895.4371337890625,0.0,4005.87548828125,1.0,1.0,0.0,3.0,1.0,0.0
12416700,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6970992088317871,0.2651878297328949,0.243794247508049,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8537691831588745,0.4999739527702331,0.477621853351593,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9250217080116272,0.6329854726791382,0.4441879093647003,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7640346884727478,0.3542336523532867,0.3405194878578186,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6617504954338074,0.2278577834367752,1.0509576797485352,285.1084289550781,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.18414306640625,285.1156616210937,1.0,0.6169101595878601,1.0,1.0,0.0,1.0,-3.070387363433838,3.070379734039306,7.577829819638282e-06,2.370790958404541,0.8999212384223938,0.8999212384223938,0.0,218.2517547607422,204.0,53749.33203125,-0.0,2797.630126953125,1.0,280.6080017089844,283.779296875,294.1511535644531,297.5102233886719,293.1499938964844,293.1499938964844,280.6499938964844,33965.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583873748779296,1.0,0.0,0.0,4.031754493713379,4.031783580780029,1.0846295026567532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.154296875,0.0,2066.643310546875,1895.4371337890625,0.0,3938.197509765625,1.0,1.0,0.0,3.0,1.0,0.0
12416760,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.700745165348053,0.2653548419475555,0.2437639981508255,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.8576820492744446,0.4997633695602417,0.4772300124168396,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9310727715492249,0.6343801021575928,0.4450350701808929,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.7678551077842712,0.3544937372207641,0.3405635058879852,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.6650842428207397,0.2280077338218689,1.050648808479309,285.14434814453125,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1884460449219,285.1446228027344,1.0,0.6143555045127869,1.0,1.0,0.0,1.0,-3.0705785751342773,3.070570945739746,7.578838449262548e-06,2.370965480804444,0.9016222953796388,0.9016222953796388,0.0,213.7053375244141,192.0,53520.8984375,-0.0,2774.19677734375,1.0,280.6445617675781,283.8151550292969,294.1575622558594,297.5511169433594,293.1499938964844,293.1499938964844,280.3500061035156,33775.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551849961280824,1.0,0.0,0.0,4.032700061798096,4.032729148864746,1.0851382512555574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.220703125,0.0,2066.359375,1895.4371337890625,0.0,3909.55029296875,1.0,1.0,0.0,3.0,1.0,0.0
12416820,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7074439525604248,0.2643373012542724,0.2429199814796447,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8652852773666382,0.4976904094219208,0.4754504263401031,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9425100088119508,0.634804368019104,0.4455914497375488,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7752972841262817,0.3537934422492981,0.3399452865123749,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6715952157974243,0.2274874746799469,1.047953486442566,284.938232421875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.17877197265625,284.93585205078125,1.0,0.6082861423492432,1.0,1.0,0.0,1.0,-3.064125299453736,3.064117670059204,7.547633231297368e-06,2.366241931915283,0.8998050093650818,0.8998050093650818,0.0,204.5169982910156,180.0,54595.578125,-0.0,2713.353271484375,1.0,280.3553771972656,283.59478759765625,294.1962280273437,297.7209777832031,293.1499938964844,293.1499938964844,280.6499938964844,33898.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649595618247986,1.0,0.0,0.0,4.032086849212647,4.032115936279297,1.0848082183656516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.89453125,0.0,2066.543701171875,1895.4371337890625,0.0,3996.6708984375,1.0,1.0,0.0,3.0,1.0,0.0
12416880,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7074439525604248,0.2643373012542724,0.2429199814796447,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8652852773666382,0.4976904094219208,0.4754504263401031,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9425100088119508,0.634804368019104,0.4455914497375488,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7752972841262817,0.3537934422492981,0.3399452865123749,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6715952157974243,0.2274874746799469,1.047953486442566,284.938232421875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.17877197265625,284.93585205078125,1.0,0.6082861423492432,1.0,1.0,0.0,1.0,-3.064125299453736,3.064117670059204,7.547633231297368e-06,2.366241931915283,0.8998050093650818,0.8998050093650818,0.0,204.5169982910156,180.0,54595.578125,-0.0,2713.353271484375,1.0,280.3553771972656,283.59478759765625,294.1962280273437,297.7209777832031,293.1499938964844,293.1499938964844,280.6499938964844,33898.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649595618247986,1.0,0.0,0.0,4.032086849212647,4.032115936279297,1.0848082183656516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.89453125,0.0,2066.543701171875,1895.4371337890625,0.0,3996.6708984375,1.0,1.0,0.0,3.0,1.0,0.0
12416940,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.714657187461853,0.2636107504367828,0.2416794300079345,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8740749359130859,0.4959371984004974,0.4731406569480896,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9549171924591064,0.6358497738838196,0.4457343220710754,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7837205529212952,0.3532252311706543,0.3388356566429138,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.6788701415061951,0.22696253657341,1.0432380437850952,285.0896911621094,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1736755371094,285.0896301269531,1.0,0.6011431217193604,1.0,1.0,0.0,1.0,-3.053019523620605,3.053011894226074,7.492976692446973e-06,2.357647180557251,0.9029719829559326,0.9029719829559326,0.0,194.4399871826172,168.0,52964.72265625,-0.0,2639.12548828125,1.0,280.6446228027344,283.7820739746094,294.1070251464844,297.4802551269531,293.1499938964844,293.1499938964844,280.3500061035156,33640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553564786911012,1.0,0.0,0.0,4.033373832702637,4.033402919769287,1.0855009122678894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.150390625,0.0,2066.156005859375,1895.4371337890625,0.0,3911.0869140625,1.0,1.0,0.0,3.0,1.0,0.0
12417000,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.714657187461853,0.2636107504367828,0.2416794300079345,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8740749359130859,0.4959371984004974,0.4731406569480896,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9549171924591064,0.6358497738838196,0.4457343220710754,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7837205529212952,0.3532252311706543,0.3388356566429138,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.6788701415061951,0.22696253657341,1.0432380437850952,285.0896911621094,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1736755371094,285.0896301269531,1.0,0.6011431217193604,1.0,1.0,0.0,1.0,-3.053019523620605,3.053011894226074,7.492976692446973e-06,2.357647180557251,0.9029719829559326,0.9029719829559326,0.0,194.4399871826172,168.0,52964.72265625,-0.0,2639.12548828125,1.0,280.6446228027344,283.7820739746094,294.1070251464844,297.4802551269531,293.1499938964844,293.1499938964844,280.3500061035156,33640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553564786911012,1.0,0.0,0.0,4.033373832702637,4.033402919769287,1.0855009122678894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.150390625,0.0,2066.156005859375,1895.4371337890625,0.0,3911.0869140625,1.0,1.0,0.0,3.0,1.0,0.0
12417060,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7223575711250305,0.2621467411518097,0.240307480096817,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8842465877532959,0.4932760596275329,0.4706536829471588,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.967873990535736,0.63545161485672,0.4455956220626831,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7933381199836731,0.3519740402698517,0.3375731706619262,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6871932744979858,0.22597137093544,1.0379672050476074,284.87750244140625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1595764160156,284.8749084472656,1.0,0.5934390425682068,1.0,1.0,0.0,1.0,-3.0403709411621094,3.040363550186157,7.431492122123018e-06,2.3480794429779053,0.9003010988235474,0.9003010988235474,0.0,183.90115356445312,156.0,53981.08984375,-0.0,2560.0625,1.0,280.3553771972656,283.5582580566406,294.1344299316406,297.62310791015625,293.1499938964844,293.1499938964844,280.04998779296875,33841.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639471173286438,1.0,0.0,0.0,4.032371520996094,4.032400608062744,1.084961581909738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.29150390625,0.0,2066.458251953125,1895.4371337890625,0.0,3987.691650390625,1.0,1.0,0.0,3.0,1.0,0.0
12417120,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7223575711250305,0.2621467411518097,0.240307480096817,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8842465877532959,0.4932760596275329,0.4706536829471588,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.967873990535736,0.63545161485672,0.4455956220626831,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7933381199836731,0.3519740402698517,0.3375731706619262,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6871932744979858,0.22597137093544,1.0379672050476074,284.87750244140625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1595764160156,284.8749084472656,1.0,0.5934390425682068,1.0,1.0,0.0,1.0,-3.0403709411621094,3.040363550186157,7.431492122123018e-06,2.3480794429779053,0.9003010988235474,0.9003010988235474,0.0,183.90115356445312,156.0,53981.08984375,-0.0,2560.0625,1.0,280.3553771972656,283.5582580566406,294.1344299316406,297.62310791015625,293.1499938964844,293.1499938964844,280.04998779296875,33841.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639471173286438,1.0,0.0,0.0,4.032371520996094,4.032400608062744,1.084961581909738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.29150390625,0.0,2066.458251953125,1895.4371337890625,0.0,3987.691650390625,1.0,1.0,0.0,3.0,1.0,0.0
12417180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6428527832031,0.7287513613700867,0.259672999382019,0.2379424124956131,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.8934557437896729,0.4893347918987274,0.4668563902378082,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.9786726236343384,0.6334019899368286,0.4441519677639007,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8019501566886902,0.3496643304824829,0.3352633416652679,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.6944888234138489,0.22415092587471,1.0289815664291382,284.641845703125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1347961425781,284.63885498046875,1.0,0.5847072601318359,1.0,1.0,0.0,1.0,-3.0176570415496826,3.0176498889923096,7.3211913331761025e-06,2.330674648284912,0.8942816853523254,0.8942816853523254,0.0,173.93780517578125,144.0,54901.88671875,-0.0,2465.796875,1.0,280.0555725097656,283.31561279296875,294.1141052246094,297.6742553710937,293.1499938964844,293.1499938964844,280.3500061035156,34378.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731419682502748,1.0,0.0,0.0,4.029692649841309,4.029721736907959,1.083520373867941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.5439453125,0.0,2067.256591796875,1895.4371337890625,0.0,4068.830078125,1.0,1.0,0.0,3.0,1.0,0.0
12417240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6428527832031,0.7287513613700867,0.259672999382019,0.2379424124956131,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.8934557437896729,0.4893347918987274,0.4668563902378082,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.9786726236343384,0.6334019899368286,0.4441519677639007,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8019501566886902,0.3496643304824829,0.3352633416652679,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.6944888234138489,0.22415092587471,1.0289815664291382,284.641845703125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1347961425781,284.63885498046875,1.0,0.5847072601318359,1.0,1.0,0.0,1.0,-3.0176570415496826,3.0176498889923096,7.3211913331761025e-06,2.330674648284912,0.8942816853523254,0.8942816853523254,0.0,173.93780517578125,144.0,54901.88671875,-0.0,2465.796875,1.0,280.0555725097656,283.31561279296875,294.1141052246094,297.6742553710937,293.1499938964844,293.1499938964844,280.3500061035156,34378.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731419682502748,1.0,0.0,0.0,4.029692649841309,4.029721736907959,1.083520373867941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.5439453125,0.0,2067.256591796875,1895.4371337890625,0.0,4068.830078125,1.0,1.0,0.0,3.0,1.0,0.0
12417300,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7323548197746277,0.2587164938449859,0.2366998344659805,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8986776471138,0.4876867234706878,0.4648619294166565,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.984283447265625,0.6328963041305542,0.4433816969394684,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8067412376403809,0.3487027287483215,0.3339898586273193,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.6985139846801758,0.223324179649353,1.0238690376281738,284.75848388671875,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.12652587890625,284.7648620605469,1.0,0.5800372958183289,1.0,1.0,0.0,1.0,-3.005157470703125,3.005150318145752,7.260547135956585e-06,2.320969820022583,0.894114077091217,0.894114077091217,0.0,168.70819091796875,144.0,53492.38671875,-0.0,2415.78955078125,1.0,280.3094177246094,283.4686279296875,294.0325927734375,297.4111022949219,293.1499938964844,293.1499938964844,280.3500061035156,34464.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658307433128356,1.0,0.0,0.0,4.029262542724609,4.02929162979126,1.0832891348400151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.7138671875,0.0,2067.383544921875,1895.4371337890625,0.0,4004.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
12417360,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7374241948127747,0.2581495642662048,0.2358536422252655,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.9057664275169371,0.4865106046199798,0.4633736908435821,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9911359548568726,0.6329772472381592,0.4431364238262176,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8129241466522217,0.3480977416038513,0.3330738246440887,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7039558291435242,0.2227505892515182,1.019817352294922,284.785400390625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234130859375,284.7850341796875,1.0,0.575415849685669,1.0,1.0,0.0,1.0,-2.9960787296295166,2.9960713386535645,7.216623544081813e-06,2.313906192779541,0.8933296799659729,0.8933296799659729,0.0,162.8465118408203,132.0,53184.3359375,-0.0,2369.16748046875,1.0,280.3447570800781,283.4988708496094,294.017333984375,297.4067687988281,293.1499938964844,293.1499938964844,280.6499938964844,34511.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614725708961488,1.0,0.0,0.0,4.029029369354248,4.029058933258057,1.0831637382580084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.41943359375,0.0,2067.4521484375,1895.4371337890625,0.0,3965.70166015625,1.0,1.0,0.0,3.0,1.0,0.0
12417420,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7487841248512268,0.2576102614402771,0.2348222136497497,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9224222898483276,0.4849208891391754,0.4612555205821991,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.6343780755996704,0.4356439411640167,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8257040977478027,0.3474851548671722,0.3319165408611297,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7154926657676697,0.2220872193574905,1.0142278671264648,284.9467163085937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1255798339844,284.94580078125,1.0,0.5659738183021545,1.0,1.0,0.0,1.0,-2.975252389907837,2.975245237350464,7.117166660464136e-06,2.2980477809906006,0.8947237730026245,0.8947237730026245,0.0,151.63116455078125,120.0,51465.6796875,-0.0,2274.484375,1.0,280.6444091796875,283.6966552734375,293.9799499511719,297.2498779296875,293.1499938964844,293.1499938964844,280.95001220703125,34399.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482627511024476,1.0,0.0,0.0,4.029584884643555,4.029614448547363,1.0834625072675408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.44677734375,0.0,2067.288330078125,1895.4371337890625,0.0,3847.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
12417480,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7487841248512268,0.2576102614402771,0.2348222136497497,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9224222898483276,0.4849208891391754,0.4612555205821991,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.6343780755996704,0.4356439411640167,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8257040977478027,0.3474851548671722,0.3319165408611297,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7154926657676697,0.2220872193574905,1.0142278671264648,284.9467163085937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1255798339844,284.94580078125,1.0,0.5659738183021545,1.0,1.0,0.0,1.0,-2.975252389907837,2.975245237350464,7.117166660464136e-06,2.2980477809906006,0.8947237730026245,0.8947237730026245,0.0,151.63116455078125,120.0,51465.6796875,-0.0,2274.484375,1.0,280.6444091796875,283.6966552734375,293.9799499511719,297.2498779296875,293.1499938964844,293.1499938964844,280.95001220703125,34399.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482627511024476,1.0,0.0,0.0,4.029584884643555,4.029614448547363,1.0834625072675408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.44677734375,0.0,2067.288330078125,1895.4371337890625,0.0,3847.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
12417540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7604827880859375,0.2574117183685303,0.2342525273561477,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9394134879112244,0.4838267862796783,0.4597864747047424,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6402541399002075,0.4143022298812866,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8382256031036377,0.3472548127174377,0.3312791287899017,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7261658310890198,0.2218075841665268,1.0109277963638306,285.0960388183594,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1482849121094,285.0950622558594,1.0,0.5554693341255188,1.0,1.0,0.0,1.0,-2.9423556327819824,2.9423487186431885,6.960729933780385e-06,2.2726731300354004,0.8980141282081604,0.8980141282081604,0.0,141.450927734375,108.0,49622.0078125,-0.0,2165.417724609375,1.0,280.9444274902344,283.8863220214844,293.95361328125,297.1088562011719,293.1499938964844,293.1499938964844,281.25,34105.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351249933242798,1.0,0.0,0.0,4.031055450439453,4.031084537506104,1.08425342659757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.3974609375,0.0,2066.85205078125,1895.4371337890625,0.0,3728.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12417600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7604827880859375,0.2574117183685303,0.2342525273561477,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9394134879112244,0.4838267862796783,0.4597864747047424,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6402541399002075,0.4143022298812866,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8382256031036377,0.3472548127174377,0.3312791287899017,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7261658310890198,0.2218075841665268,1.0109277963638306,285.0960388183594,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1482849121094,285.0950622558594,1.0,0.5554693341255188,1.0,1.0,0.0,1.0,-2.9423556327819824,2.9423487186431885,6.960729933780385e-06,2.2726731300354004,0.8980141282081604,0.8980141282081604,0.0,141.450927734375,108.0,49622.0078125,-0.0,2165.417724609375,1.0,280.9444274902344,283.8863220214844,293.95361328125,297.1088562011719,293.1499938964844,293.1499938964844,281.25,34105.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351249933242798,1.0,0.0,0.0,4.031055450439453,4.031084537506104,1.08425342659757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.3974609375,0.0,2066.85205078125,1895.4371337890625,0.0,3728.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12417660,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7753579616546631,0.2573994398117065,0.233853742480278,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9593715667724608,0.4830309152603149,0.4586096405982971,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9990000128746032,0.6493628621101379,0.3903258740901947,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8539776802062988,0.3472369909286499,0.3308492302894592,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.7392082214355469,0.2218171209096908,1.0089036226272583,285.2451477050781,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.18768310546875,285.2441711425781,1.0,0.5443787574768066,1.0,1.0,0.0,1.0,-2.9086923599243164,2.9086856842041016,6.802392363169929e-06,2.246682643890381,0.9032890200614928,0.9032890200614928,0.0,130.68971252441406,126.0,47787.86328125,-0.0,2054.386474609375,1.0,281.24444580078125,284.075927734375,293.9273986816406,296.9692077636719,293.1499938964844,293.1499938964844,280.95001220703125,33633.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215628504753112,1.0,0.0,0.0,4.033409595489502,4.033439159393311,1.085520239030302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.93701171875,0.0,2066.14501953125,1895.4371337890625,0.0,3603.574462890625,1.0,1.0,0.0,3.0,1.0,0.0
12417720,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7753579616546631,0.2573994398117065,0.233853742480278,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9593715667724608,0.4830309152603149,0.4586096405982971,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9990000128746032,0.6493628621101379,0.3903258740901947,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8539776802062988,0.3472369909286499,0.3308492302894592,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.7392082214355469,0.2218171209096908,1.0089036226272583,285.2451477050781,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.18768310546875,285.2441711425781,1.0,0.5443787574768066,1.0,1.0,0.0,1.0,-2.9086923599243164,2.9086856842041016,6.802392363169929e-06,2.246682643890381,0.9032890200614928,0.9032890200614928,0.0,130.68971252441406,126.0,47787.86328125,-0.0,2054.386474609375,1.0,281.24444580078125,284.075927734375,293.9273986816406,296.9692077636719,293.1499938964844,293.1499938964844,280.95001220703125,33633.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215628504753112,1.0,0.0,0.0,4.033409595489502,4.033439159393311,1.085520239030302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.93701171875,0.0,2066.14501953125,1895.4371337890625,0.0,3603.574462890625,1.0,1.0,0.0,3.0,1.0,0.0
12417780,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7762109637260437,0.2561511397361755,0.2330814749002456,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9603280425071716,0.4807440042495727,0.4569164514541626,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6557201147079468,0.3877774178981781,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8551751971244812,0.3460794687271118,0.3301070630550384,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7402843236923218,0.2211648225784301,1.007003664970398,285.0291442871094,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.2052917480469,285.02703857421875,1.0,0.5431641340255737,1.0,1.0,0.0,1.0,-2.899456024169922,2.899449110031128,6.758506060577929e-06,2.2392144203186035,0.9025816917419434,0.9025816917419434,0.0,129.345458984375,144.0,48831.6953125,-0.0,2032.3148193359373,1.0,280.9553527832031,283.8516845703125,293.9825134277344,297.1441955566406,293.1499938964844,293.1499938964844,280.6499938964844,33654.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306789040565492,1.0,0.0,0.0,4.033303260803223,4.033332824707031,1.085463054550928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.82421875,0.0,2066.17724609375,1895.4371337890625,0.0,3687.362548828125,1.0,1.0,0.0,3.0,1.0,0.0
12417840,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7762109637260437,0.2561511397361755,0.2330814749002456,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9603280425071716,0.4807440042495727,0.4569164514541626,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6557201147079468,0.3877774178981781,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8551751971244812,0.3460794687271118,0.3301070630550384,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7402843236923218,0.2211648225784301,1.007003664970398,285.0291442871094,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.2052917480469,285.02703857421875,1.0,0.5431641340255737,1.0,1.0,0.0,1.0,-2.899456024169922,2.899449110031128,6.758506060577929e-06,2.2392144203186035,0.9025816917419434,0.9025816917419434,0.0,129.345458984375,144.0,48831.6953125,-0.0,2032.3148193359373,1.0,280.9553527832031,283.8516845703125,293.9825134277344,297.1441955566406,293.1499938964844,293.1499938964844,280.6499938964844,33654.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306789040565492,1.0,0.0,0.0,4.033303260803223,4.033332824707031,1.085463054550928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.82421875,0.0,2066.17724609375,1895.4371337890625,0.0,3687.362548828125,1.0,1.0,0.0,3.0,1.0,0.0
12417900,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7715345621109009,0.2550718486309051,0.2323430180549621,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9543476700782776,0.4790260195732116,0.4555854499340057,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6562491655349731,0.3935182094573974,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8504825234413147,0.3450177013874054,0.329356849193573,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7364262342453003,0.2204581946134567,1.0048812627792358,284.8687744140625,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.1976928710937,284.8591613769531,1.0,0.5448551177978516,1.0,1.0,0.0,1.0,-2.9004106521606445,2.9004039764404297,6.762931661796756e-06,2.2399401664733887,0.900481641292572,0.900481641292572,0.0,131.57989501953125,144.0,49969.21875,-0.0,2044.961669921875,1.0,280.69195556640625,283.6697998046875,294.0057067871094,297.29620361328125,293.1499938964844,293.1499938964844,280.6499938964844,33789.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385813474655152,1.0,0.0,0.0,4.032634258270264,4.032663822174072,1.0851030083358637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.87158203125,0.0,2066.379150390625,1895.4371337890625,0.0,3759.537109375,1.0,1.0,0.0,3.0,1.0,0.0
12417960,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7645512819290161,0.2537754774093628,0.2313764542341232,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9450222849845886,0.4770279824733734,0.4539348483085632,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.6550852060317993,0.4026702344417572,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8434235453605652,0.3437101244926452,0.3283478915691376,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7305158376693726,0.2195155471563339,1.001757264137268,284.8131103515625,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.1807861328125,284.8114013671875,1.0,0.5476599931716919,1.0,1.0,0.0,1.0,-2.90329384803772,2.903287172317505,6.776418103981996e-06,2.2421820163726807,0.8989625573158264,0.8989625573158264,0.0,135.26295471191406,162.0,50050.359375,-0.0,2068.0205078125,1.0,280.65545654296875,283.62469482421875,293.9742431640625,297.2231750488281,293.1499938964844,293.1499938964844,280.95001220703125,33960.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419166445732116,1.0,0.0,0.0,4.031780242919922,4.0318098068237305,1.084643486137793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.08642578125,0.0,2066.635498046875,1895.4371337890625,0.0,3789.857666015625,1.0,1.0,0.0,3.0,1.0,0.0
12418020,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7493033409118652,0.2522075176239013,0.230020210146904,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9228179454803468,0.4742932617664337,0.4513414204120636,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.6509844064712524,0.4258100092411041,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8275939226150513,0.3420128226280212,0.3268205523490906,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7166540622711182,0.2180720865726471,0.996313750743866,284.9904479980469,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.14874267578125,284.9916381835937,1.0,0.5559444427490234,1.0,1.0,0.0,1.0,-2.9179673194885254,2.9179604053497314,6.845040843472816e-06,2.253493309020996,0.8991512656211853,0.8991512656211853,0.0,145.2243194580078,165.0,48780.125,-0.0,2142.356201171875,1.0,280.9446105957031,283.83380126953125,293.8764038085937,296.9830627441406,293.1499938964844,293.1499938964844,281.25,33951.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312323927879332,1.0,0.0,0.0,4.031823635101318,4.031853199005127,1.084666791939526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4619140625,0.0,2066.62255859375,1895.4371337890625,0.0,3692.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
12418080,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7493033409118652,0.2522075176239013,0.230020210146904,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9228179454803468,0.4742932617664337,0.4513414204120636,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.6509844064712524,0.4258100092411041,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8275939226150513,0.3420128226280212,0.3268205523490906,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7166540622711182,0.2180720865726471,0.996313750743866,284.9904479980469,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.14874267578125,284.9916381835937,1.0,0.5559444427490234,1.0,1.0,0.0,1.0,-2.9179673194885254,2.9179604053497314,6.845040843472816e-06,2.253493309020996,0.8991512656211853,0.8991512656211853,0.0,145.2243194580078,165.0,48780.125,-0.0,2142.356201171875,1.0,280.9446105957031,283.83380126953125,293.8764038085937,296.9830627441406,293.1499938964844,293.1499938964844,281.25,33951.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312323927879332,1.0,0.0,0.0,4.031823635101318,4.031853199005127,1.084666791939526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4619140625,0.0,2066.62255859375,1895.4371337890625,0.0,3692.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
12418140,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7399138808250427,0.2514752149581909,0.2294814884662628,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.9085991978645324,0.4726458489894867,0.4498697519302368,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.6463193893432617,0.4421291351318359,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.8174294829368591,0.341230034828186,0.3261817991733551,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7068514823913574,0.2171815484762191,0.9930837154388428,285.18182373046875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.12310791015625,285.18267822265625,1.0,0.5618340373039246,1.0,1.0,0.0,1.0,-2.9305269718170166,2.9305200576782227,6.904707333887927e-06,2.2634623050689697,0.8999737501144409,0.8999737501144409,0.0,152.66717529296875,168.0,47442.70703125,-0.0,2201.122802734375,1.0,281.24444580078125,284.054443359375,293.8397827148437,296.8509521484375,293.1499938964844,293.1499938964844,280.95001220703125,33883.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191645979881288,1.0,0.0,0.0,4.032165050506592,4.0321946144104,1.084850509869284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.54638671875,0.0,2066.520263671875,1895.4371337890625,0.0,3581.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
