time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418200,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7399138808250427,0.2514752149581909,0.2294814884662628,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.9085991978645324,0.4726458489894867,0.4498697519302368,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.6463193893432617,0.4421291351318359,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.8174294829368591,0.341230034828186,0.3261817991733551,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7068514823913574,0.2171815484762191,0.9930837154388428,285.18182373046875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.12310791015625,285.18267822265625,1.0,0.5618340373039246,1.0,1.0,0.0,1.0,-2.9305269718170166,2.9305200576782227,6.904707333887927e-06,2.2634623050689697,0.8999737501144409,0.8999737501144409,0.0,152.66717529296875,168.0,47442.70703125,-0.0,2201.122802734375,1.0,281.24444580078125,284.054443359375,293.8397827148437,296.8509521484375,293.1499938964844,293.1499938964844,280.95001220703125,33883.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191645979881288,1.0,0.0,0.0,4.032165050506592,4.0321946144104,1.084850509869284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.54638671875,0.0,2066.520263671875,1895.4371337890625,0.0,3581.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
12418260,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7307187914848328,0.2496759295463562,0.2285128086805343,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8958207964897156,0.4697218537330627,0.447882741689682,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9951215386390686,0.6400846242904663,0.449210375547409,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8071218729019165,0.3395486772060394,0.3252405524253845,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6968485116958618,0.2157033681869506,0.9889833331108092,284.9825439453125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.09332275390625,284.9799499511719,1.0,0.5659489035606384,1.0,1.0,0.0,1.0,-2.929788827896118,2.929781913757324,6.902247605466982e-06,2.263339042663574,0.8931852579116821,0.8931852579116821,0.0,159.84967041015625,171.0,48593.32421875,-0.0,2235.455078125,1.0,280.95538330078125,283.8409118652344,293.8956604003906,297.04302978515625,293.1499938964844,293.1499938964844,281.25,34465.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308112263679504,1.0,0.0,0.0,4.029256820678711,4.02928638458252,1.0832861789822346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.77685546875,0.0,2067.38525390625,1895.4371337890625,0.0,3688.57470703125,1.0,1.0,0.0,3.0,1.0,0.0
12418320,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7307187914848328,0.2496759295463562,0.2285128086805343,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8958207964897156,0.4697218537330627,0.447882741689682,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9951215386390686,0.6400846242904663,0.449210375547409,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8071218729019165,0.3395486772060394,0.3252405524253845,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6968485116958618,0.2157033681869506,0.9889833331108092,284.9825439453125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.09332275390625,284.9799499511719,1.0,0.5659489035606384,1.0,1.0,0.0,1.0,-2.929788827896118,2.929781913757324,6.902247605466982e-06,2.263339042663574,0.8931852579116821,0.8931852579116821,0.0,159.84967041015625,171.0,48593.32421875,-0.0,2235.455078125,1.0,280.95538330078125,283.8409118652344,293.8956604003906,297.04302978515625,293.1499938964844,293.1499938964844,281.25,34465.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308112263679504,1.0,0.0,0.0,4.029256820678711,4.02928638458252,1.0832861789822346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.77685546875,0.0,2067.38525390625,1895.4371337890625,0.0,3688.57470703125,1.0,1.0,0.0,3.0,1.0,0.0
12418380,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.721546471118927,0.2481131106615066,0.2271770685911178,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8834981918334961,0.467090755701065,0.4454321563243866,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9843009114265442,0.6369901299476624,0.4465164840221405,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7963932752609253,0.3379944860935211,0.3238825500011444,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6868199706077576,0.2142480313777923,0.983282208442688,285.1334228515625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0810852050781,285.13330078125,1.0,0.5678995251655579,1.0,1.0,0.0,1.0,-2.9131760597229004,2.9131691455841064,6.8242115958128124e-06,2.2505130767822266,0.8895731568336487,0.8895731568336487,0.0,166.65777587890625,174.0,46962.1015625,-0.0,2240.631591796875,1.0,281.2445983886719,284.0304260253906,293.8005676269531,296.8025817871094,293.1499938964844,293.1499938964844,281.54998779296875,34844.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92072856426239,1.0,0.0,0.0,4.02736234664917,4.02739143371582,1.0822675449162489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.6650390625,0.0,2067.940185546875,1895.4371337890625,0.0,3595.880615234375,1.0,1.0,0.0,3.0,1.0,0.0
12418440,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.721546471118927,0.2481131106615066,0.2271770685911178,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8834981918334961,0.467090755701065,0.4454321563243866,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9843009114265442,0.6369901299476624,0.4465164840221405,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7963932752609253,0.3379944860935211,0.3238825500011444,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6868199706077576,0.2142480313777923,0.983282208442688,285.1334228515625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0810852050781,285.13330078125,1.0,0.5678995251655579,1.0,1.0,0.0,1.0,-2.9131760597229004,2.9131691455841064,6.8242115958128124e-06,2.2505130767822266,0.8895731568336487,0.8895731568336487,0.0,166.65777587890625,174.0,46962.1015625,-0.0,2240.631591796875,1.0,281.2445983886719,284.0304260253906,293.8005676269531,296.8025817871094,293.1499938964844,293.1499938964844,281.54998779296875,34844.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92072856426239,1.0,0.0,0.0,4.02736234664917,4.02739143371582,1.0822675449162489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.6650390625,0.0,2067.940185546875,1895.4371337890625,0.0,3595.880615234375,1.0,1.0,0.0,3.0,1.0,0.0
12418500,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7184844613075256,0.2476338446140289,0.2267387956380844,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.8794116377830505,0.4661516845226288,0.444513201713562,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9806827902793884,0.6364617943763733,0.4460011720657348,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.7928476929664612,0.3374957740306854,0.3234105408191681,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.683452844619751,0.2137266397476196,0.981065571308136,285.2690734863281,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.07989501953125,285.2767639160156,1.0,0.5686308145523071,1.0,1.0,0.0,1.0,-2.907690048217773,2.9076831340789795,6.798521553719184e-06,2.246269702911377,0.8886914849281311,0.8886914849281311,0.0,169.0244140625,174.0,45614.58984375,-0.0,2242.821533203125,1.0,281.5079345703125,284.2002868652344,293.74871826171875,296.611083984375,293.1499938964844,293.1499938964844,281.54998779296875,34985.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911608874797821,1.0,0.0,0.0,4.026650905609131,4.02668046951294,1.0818853297678288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.68017578125,0.0,2068.146484375,1895.4371337890625,0.0,3511.528564453125,1.0,1.0,0.0,3.0,1.0,0.0
12418560,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.7162032723426819,0.2473111003637313,0.2264918982982635,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.8763381838798523,0.465411901473999,0.4438519775867462,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.9780170917510986,0.6363154649734497,0.4458829462528229,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7902148962020874,0.3371570408344269,0.3231304585933685,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6809243559837341,0.2133349925279617,0.979503571987152,285.3045349121094,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.08087158203125,285.3046875,1.0,0.5693340301513672,1.0,1.0,0.0,1.0,-2.904239654541016,2.904232978820801,6.782409400329925e-06,2.24360990524292,0.8867108821868896,0.8867108821868896,0.0,170.90431213378906,177.0,45373.4765625,-0.0,2246.130615234375,1.0,281.5445251464844,284.23681640625,293.7536926269531,296.64385986328125,293.1499938964844,293.1499938964844,281.8500061035156,35145.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907027542591095,1.0,0.0,0.0,4.025851249694824,4.025880813598633,1.081455593521241e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.19384765625,0.0,2068.377685546875,1895.4371337890625,0.0,3468.997802734375,1.0,1.0,0.0,3.0,1.0,0.0
12418620,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.712458610534668,0.2468833029270172,0.2261679768562317,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.871339738368988,0.4642326831817627,0.4427817463874817,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.9737286567687988,0.6365548968315125,0.4460256397724151,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.7859939336776733,0.3367229700088501,0.3227765262126922,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.676875114440918,0.2127698957920074,0.977271556854248,285.47900390625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0854187011719,285.4792785644531,1.0,0.5707035660743713,1.0,1.0,0.0,1.0,-2.8996238708496094,2.8996171951293945,6.760968062735628e-06,2.24008846282959,0.8845022320747375,0.8845022320747375,0.0,174.1200408935547,180.0,43824.0859375,-0.0,2254.007080078125,1.0,281.8443908691406,284.4453430175781,293.7240295410156,296.51519775390625,293.1499938964844,293.1499938964844,282.1499938964844,35384.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933141827583313,1.0,0.0,0.0,4.024649143218994,4.0246782302856445,1.0808097385961446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.48095703125,0.0,2068.72265625,1895.4371337890625,0.0,3341.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
12418680,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.712458610534668,0.2468833029270172,0.2261679768562317,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.871339738368988,0.4642326831817627,0.4427817463874817,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.9737286567687988,0.6365548968315125,0.4460256397724151,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.7859939336776733,0.3367229700088501,0.3227765262126922,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.676875114440918,0.2127698957920074,0.977271556854248,285.47900390625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0854187011719,285.4792785644531,1.0,0.5707035660743713,1.0,1.0,0.0,1.0,-2.8996238708496094,2.8996171951293945,6.760968062735628e-06,2.24008846282959,0.8845022320747375,0.8845022320747375,0.0,174.1200408935547,180.0,43824.0859375,-0.0,2254.007080078125,1.0,281.8443908691406,284.4453430175781,293.7240295410156,296.51519775390625,293.1499938964844,293.1499938964844,282.1499938964844,35384.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933141827583313,1.0,0.0,0.0,4.024649143218994,4.0246782302856445,1.0808097385961446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.48095703125,0.0,2068.72265625,1895.4371337890625,0.0,3341.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
12418740,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.7093711495399475,0.2466631829738617,0.2260395437479019,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.8672664165496826,0.4633408784866333,0.4420005977153778,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9702709913253784,0.6372264623641968,0.4465118646621704,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.7826167941093445,0.3365217745304107,0.3226545453071594,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.6736597418785095,0.2124195098876953,0.9760386347770692,285.6550598144531,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.09210205078125,285.6554260253906,1.0,0.5721631646156311,1.0,1.0,0.0,1.0,-2.89748477935791,2.897478103637696,6.751140517735621e-06,2.238499879837036,0.8829730153083801,0.8829730153083801,0.0,176.9683380126953,183.0,42290.1875,-0.0,2264.35791015625,1.0,282.1444091796875,284.6547241210937,293.696044921875,296.3929138183594,293.1499938964844,293.1499938964844,282.45001220703125,35555.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798463940620422,1.0,0.0,0.0,4.0237884521484375,4.023818016052246,1.080347715287644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.8984375,0.0,2068.968017578125,1895.4371337890625,0.0,3215.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
12418800,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.7093711495399475,0.2466631829738617,0.2260395437479019,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.8672664165496826,0.4633408784866333,0.4420005977153778,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9702709913253784,0.6372264623641968,0.4465118646621704,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.7826167941093445,0.3365217745304107,0.3226545453071594,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.6736597418785095,0.2124195098876953,0.9760386347770692,285.6550598144531,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.09210205078125,285.6554260253906,1.0,0.5721631646156311,1.0,1.0,0.0,1.0,-2.89748477935791,2.897478103637696,6.751140517735621e-06,2.238499879837036,0.8829730153083801,0.8829730153083801,0.0,176.9683380126953,183.0,42290.1875,-0.0,2264.35791015625,1.0,282.1444091796875,284.6547241210937,293.696044921875,296.3929138183594,293.1499938964844,293.1499938964844,282.45001220703125,35555.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798463940620422,1.0,0.0,0.0,4.0237884521484375,4.023818016052246,1.080347715287644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.8984375,0.0,2068.968017578125,1895.4371337890625,0.0,3215.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
12418860,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.7065848708152771,0.2465757131576538,0.2260376513004303,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.8636444211006165,0.4626447260379791,0.4414131045341491,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9671798944473268,0.6381471157073975,0.4471917748451233,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7796472311019897,0.3364738821983337,0.3226851224899292,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.6708643436431885,0.212210938334465,0.9754748940467834,285.83160400390625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.09991455078125,285.8320007324219,1.0,0.5737552642822266,1.0,1.0,0.0,1.0,-2.89695143699646,2.896944761276245,6.748820851498749e-06,2.238161325454712,0.882145881652832,0.882145881652832,0.0,179.7096710205078,186.0,40760.71875,-0.0,2276.971923828125,1.0,282.44439697265625,284.8641662597656,293.66583251953125,296.2698974609375,293.1499938964844,293.1499938964844,282.75,35654.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663162589073181,1.0,0.0,0.0,4.023294925689697,4.023324489593506,1.0800825975820771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.22412109375,0.0,2069.108154296875,1895.4371337890625,0.0,3088.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
12418920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.7065848708152771,0.2465757131576538,0.2260376513004303,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.8636444211006165,0.4626447260379791,0.4414131045341491,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9671798944473268,0.6381471157073975,0.4471917748451233,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7796472311019897,0.3364738821983337,0.3226851224899292,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.6708643436431885,0.212210938334465,0.9754748940467834,285.83160400390625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.09991455078125,285.8320007324219,1.0,0.5737552642822266,1.0,1.0,0.0,1.0,-2.89695143699646,2.896944761276245,6.748820851498749e-06,2.238161325454712,0.882145881652832,0.882145881652832,0.0,179.7096710205078,186.0,40760.71875,-0.0,2276.971923828125,1.0,282.44439697265625,284.8641662597656,293.66583251953125,296.2698974609375,293.1499938964844,293.1499938964844,282.75,35654.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663162589073181,1.0,0.0,0.0,4.023294925689697,4.023324489593506,1.0800825975820771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.22412109375,0.0,2069.108154296875,1895.4371337890625,0.0,3088.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
12418980,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.704005777835846,0.2465843558311462,0.2261261343955993,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.8602888584136963,0.4621016681194305,0.4409750998020172,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.9642619490623474,0.6392245888710022,0.447988897562027,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7769119143486023,0.3365404903888702,0.3228286504745483,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.668319582939148,0.2121068835258484,0.975405216217041,286.0081787109375,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1083679199219,286.0085754394531,1.0,0.5754803419113159,1.0,1.0,0.0,1.0,-2.8975772857666016,2.8975706100463867,6.751910859748023e-06,2.23872184753418,0.8820466995239258,0.8820466995239258,0.0,182.4416046142578,189.0,39229.359375,-0.0,2291.56787109375,1.0,282.744384765625,285.0732727050781,293.633056640625,296.14453125,293.1499938964844,293.1499938964844,283.04998779296875,35674.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524352312088013,1.0,0.0,0.0,4.023189544677734,4.023219108581543,1.0800260952237295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.68603515625,0.0,2069.137939453125,1895.4371337890625,0.0,2958.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
12419040,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.704005777835846,0.2465843558311462,0.2261261343955993,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.8602888584136963,0.4621016681194305,0.4409750998020172,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.9642619490623474,0.6392245888710022,0.447988897562027,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7769119143486023,0.3365404903888702,0.3228286504745483,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.668319582939148,0.2121068835258484,0.975405216217041,286.0081787109375,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1083679199219,286.0085754394531,1.0,0.5754803419113159,1.0,1.0,0.0,1.0,-2.8975772857666016,2.8975706100463867,6.751910859748023e-06,2.23872184753418,0.8820466995239258,0.8820466995239258,0.0,182.4416046142578,189.0,39229.359375,-0.0,2291.56787109375,1.0,282.744384765625,285.0732727050781,293.633056640625,296.14453125,293.1499938964844,293.1499938964844,283.04998779296875,35674.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524352312088013,1.0,0.0,0.0,4.023189544677734,4.023219108581543,1.0800260952237295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.68603515625,0.0,2069.137939453125,1895.4371337890625,0.0,2958.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
12419100,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.702682614326477,0.2466046661138534,0.2261649221181869,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.8585962653160095,0.461864173412323,0.4407612979412079,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.9627344608306884,0.6397928595542908,0.448371559381485,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.7755252122879028,0.3365967273712158,0.3229044675827026,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.6670429706573486,0.2120760828256607,0.9754270315170288,286.1463623046875,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.11248779296875,286.1543884277344,1.0,0.576377272605896,1.0,1.0,0.0,1.0,-2.89794397354126,2.897937059402466,6.753711659257533e-06,2.239046096801758,0.8828983902931213,0.8828983902931213,0.0,183.86050415039065,189.0,37904.39453125,-0.0,2299.223876953125,1.0,283.0078125,285.2441711425781,293.5887756347656,295.9761657714844,293.1499938964844,293.1499938964844,283.04998779296875,35638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427347540855408,1.0,0.0,0.0,4.023372173309326,4.023401737213135,1.0801240932778455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.64306640625,0.0,2069.086181640625,1895.4371337890625,0.0,2867.2763671875,1.0,1.0,0.0,3.0,1.0,0.0
12419160,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7015760540962219,0.2466717809438705,0.2262871116399765,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.8571277856826782,0.4616902470588684,0.4406633377075195,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9614539742469788,0.6404364109039307,0.4488801062107086,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.7743428945541382,0.3367016613483429,0.3230638206005096,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.665951669216156,0.212083414196968,0.9757150411605836,286.1846008300781,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1171569824219,286.1849975585937,1.0,0.5773260593414307,1.0,1.0,0.0,1.0,-2.8991215229034424,2.8991146087646484,6.759284133295296e-06,2.239992380142212,0.8827052712440491,0.8827052712440491,0.0,185.19569396972656,192.0,37691.8671875,-0.0,2307.89599609375,1.0,283.04449462890625,285.28192138671875,293.5979309082031,296.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,35614.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380134701728821,1.0,0.0,0.0,4.023491382598877,4.0235209465026855,1.0801882126543203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.263671875,0.0,2069.05224609375,1895.4371337890625,0.0,2823.16064453125,0.9989644885063172,1.0,0.0,3.0,1.0,0.0
12419220,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.6986197233200073,0.2463662028312683,0.2262561172246933,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377014160156,0.8535091876983643,0.4608395099639892,0.4401378333568573,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.957949161529541,0.6409263014793396,0.4494815468788147,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.7713245153427124,0.3365162312984466,0.3231329619884491,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.6632030606269836,0.2118324786424636,0.9755693078041076,286.2377014160156,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.12091064453125,286.2373352050781,1.0,0.5791569352149963,1.0,1.0,0.0,1.0,-2.899087905883789,2.899081230163574,6.759428742952878e-06,2.2400999069213867,0.8814972043037415,0.8814972043037415,0.0,188.28887939453125,195.0,37003.703125,-0.0,2323.126953125,1.0,283.1480712890625,285.3517761230469,293.5966186523437,295.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,35497.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326641917228699,1.0,0.0,0.0,4.012777805328369,4.01280689239502,1.074443275683734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7060546875,0.0,2053.60009765625,1895.4371337890625,0.0,2773.260498046875,0.9943535923957824,1.0,0.0,3.0,1.0,0.0
12419280,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.6986197233200073,0.2463662028312683,0.2262561172246933,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377014160156,0.8535091876983643,0.4608395099639892,0.4401378333568573,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.957949161529541,0.6409263014793396,0.4494815468788147,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.7713245153427124,0.3365162312984466,0.3231329619884491,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.6632030606269836,0.2118324786424636,0.9755693078041076,286.2377014160156,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.12091064453125,286.2373352050781,1.0,0.5791569352149963,1.0,1.0,0.0,1.0,-2.899087905883789,2.899081230163574,6.759428742952878e-06,2.2400999069213867,0.8814972043037415,0.8814972043037415,0.0,188.28887939453125,195.0,37003.703125,-0.0,2323.126953125,1.0,283.1480712890625,285.3517761230469,293.5966186523437,295.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,35497.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326641917228699,1.0,0.0,0.0,4.012777805328369,4.01280689239502,1.074443275683734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7060546875,0.0,2053.60009765625,1895.4371337890625,0.0,2773.260498046875,0.9943535923957824,1.0,0.0,3.0,1.0,0.0
12419340,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.6945659518241882,0.2454680353403091,0.2257265001535415,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.8489441871643066,0.459303468465805,0.4390085637569427,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.9530904293060304,0.6404200196266174,0.4494115114212036,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7673587203025818,0.33575439453125,0.3227050006389618,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.6595874428749084,0.211155965924263,0.9737522006034852,286.23004150390625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1178283691406,286.2293701171875,1.0,0.5806918144226074,1.0,1.0,0.0,1.0,-2.8943166732788086,2.894309759140014,6.737484909535851e-06,2.2365407943725586,0.8781599402427673,0.8781599402427673,0.0,191.8858184814453,183.0,36657.56640625,-0.0,2332.46142578125,1.0,283.14996337890625,285.3545837402344,293.5829772949219,295.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,35001.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327044248580933,1.0,0.0,0.0,3.974412441253662,3.974441289901733,1.053996470545826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.96240234375,0.0,1998.26611328125,1895.4371337890625,0.0,2773.63525390625,0.9849572777748108,1.0,0.0,3.0,1.0,0.0
12419400,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.6945659518241882,0.2454680353403091,0.2257265001535415,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.8489441871643066,0.459303468465805,0.4390085637569427,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.9530904293060304,0.6404200196266174,0.4494115114212036,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7673587203025818,0.33575439453125,0.3227050006389618,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.6595874428749084,0.211155965924263,0.9737522006034852,286.23004150390625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1178283691406,286.2293701171875,1.0,0.5806918144226074,1.0,1.0,0.0,1.0,-2.8943166732788086,2.894309759140014,6.737484909535851e-06,2.2365407943725586,0.8781599402427673,0.8781599402427673,0.0,191.8858184814453,183.0,36657.56640625,-0.0,2332.46142578125,1.0,283.14996337890625,285.3545837402344,293.5829772949219,295.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,35001.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327044248580933,1.0,0.0,0.0,3.974412441253662,3.974441289901733,1.053996470545826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.96240234375,0.0,1998.26611328125,1895.4371337890625,0.0,2773.63525390625,0.9849572777748108,1.0,0.0,3.0,1.0,0.0
12419460,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.6953016519546509,0.2442246079444885,0.2245893627405166,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.8499833941459656,0.4573375880718231,0.4371582865715027,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.9552962183952332,0.6393433213233948,0.4486827552318573,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.7685484886169434,0.3346011936664581,0.3216101229190826,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.660342276096344,0.2101631164550781,0.9691985249519348,286.22198486328125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.111328125,286.22137451171875,1.0,0.5773866176605225,1.0,1.0,0.0,1.0,-2.8830668926239014,2.8830602169036865,6.685485459456686e-06,2.2279694080352783,0.8732482194900513,0.8732482194900513,0.0,189.2883453369141,171.0,36216.23828125,-0.0,2299.86376953125,1.0,283.1499938964844,285.3581237792969,293.5438842773437,295.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,34340.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319618701934814,1.0,0.0,0.0,3.920124292373657,3.920152425765991,1.025399114951142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.94580078125,0.0,1921.997802734375,1895.4371337890625,0.0,2766.716064453125,0.9718990325927734,1.0,0.0,3.0,1.0,0.0
12419520,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.6953016519546509,0.2442246079444885,0.2245893627405166,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.8499833941459656,0.4573375880718231,0.4371582865715027,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.9552962183952332,0.6393433213233948,0.4486827552318573,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.7685484886169434,0.3346011936664581,0.3216101229190826,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.660342276096344,0.2101631164550781,0.9691985249519348,286.22198486328125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.111328125,286.22137451171875,1.0,0.5773866176605225,1.0,1.0,0.0,1.0,-2.8830668926239014,2.8830602169036865,6.685485459456686e-06,2.2279694080352783,0.8732482194900513,0.8732482194900513,0.0,189.2883453369141,171.0,36216.23828125,-0.0,2299.86376953125,1.0,283.1499938964844,285.3581237792969,293.5438842773437,295.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,34340.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319618701934814,1.0,0.0,0.0,3.920124292373657,3.920152425765991,1.025399114951142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.94580078125,0.0,1921.997802734375,1895.4371337890625,0.0,2766.716064453125,0.9718990325927734,1.0,0.0,3.0,1.0,0.0
12419580,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.6993650794029236,0.2428662031888961,0.2231689840555191,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.8548616766929626,0.4551884829998016,0.4349415898323059,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.9621712565422058,0.638002872467041,0.4476239681243896,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.773271918296814,0.3332607448101043,0.3201512992382049,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.6640934944152832,0.2090178728103637,0.9630983471870422,286.2162475585937,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1039428710937,286.2157287597656,1.0,0.571535587310791,1.0,1.0,0.0,1.0,-2.868339776992798,2.868333101272583,6.617491635552142e-06,2.2166481018066406,0.866868257522583,0.866868257522583,0.0,182.7589569091797,159.0,35705.1796875,-0.0,2242.230712890625,1.0,283.1499938964844,285.36444091796875,293.49755859375,295.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,33588.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294913172721863,1.0,0.0,0.0,3.85345458984375,3.853481769561768,9.908177389661432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.6689453125,0.0,1831.4613037109373,1895.4371337890625,0.0,2743.7109375,0.956018567085266,1.0,0.0,3.0,1.0,0.0
12419640,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.6993650794029236,0.2428662031888961,0.2231689840555191,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.8548616766929626,0.4551884829998016,0.4349415898323059,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.9621712565422058,0.638002872467041,0.4476239681243896,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.773271918296814,0.3332607448101043,0.3201512992382049,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.6640934944152832,0.2090178728103637,0.9630983471870422,286.2162475585937,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1039428710937,286.2157287597656,1.0,0.571535587310791,1.0,1.0,0.0,1.0,-2.868339776992798,2.868333101272583,6.617491635552142e-06,2.2166481018066406,0.866868257522583,0.866868257522583,0.0,182.7589569091797,159.0,35705.1796875,-0.0,2242.230712890625,1.0,283.1499938964844,285.36444091796875,293.49755859375,295.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,33588.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294913172721863,1.0,0.0,0.0,3.85345458984375,3.853481769561768,9.908177389661432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.6689453125,0.0,1831.4613037109373,1895.4371337890625,0.0,2743.7109375,0.956018567085266,1.0,0.0,3.0,1.0,0.0
12419700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168273925781,0.7022916078567505,0.2421700954437255,0.222404658794403,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.8583626747131348,0.4540787637233734,0.4337568581104278,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.966705083847046,0.6372691988945007,0.4470175802707672,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.7766032218933105,0.3325494825839996,0.319341242313385,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.6667993664741516,0.2084142416715622,0.9597150683403016,286.2167663574219,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.1002502441406,286.21649169921875,1.0,0.5679826140403748,1.0,1.0,0.0,1.0,-2.8602287769317627,2.860222339630127,6.580164608749328e-06,2.210400104522705,0.8631907105445862,0.8631907105445862,0.0,178.60548400878906,159.0,35407.38671875,-0.0,2208.004150390625,1.0,283.1499938964844,285.3713073730469,293.473876953125,295.8021545410156,293.1499938964844,293.1499938964844,283.1499938964844,33022.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277105689048767,1.0,0.0,0.0,3.808790445327759,3.808817148208618,9.67982373367704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.978515625,0.0,1771.9383544921875,1895.4371337890625,0.0,2727.143798828125,0.9481842517852784,1.0,0.0,3.0,1.0,0.0
12419760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.7057309150695801,0.2414672076702118,0.2216208577156067,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8624982833862305,0.4529526829719543,0.432542473077774,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9717610478401184,0.6364993453025818,0.4463775753974914,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7805060744285583,0.3318179547786712,0.3184966742992401,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.670001208782196,0.2077971547842025,0.956193208694458,286.213623046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.0966491699219,286.2132263183594,1.0,0.5641302466392517,1.0,1.0,0.0,1.0,-2.8518104553222656,2.85180401802063,6.541522907355102e-06,2.2039103507995605,0.8591223955154419,0.8591223955154419,0.0,174.03744506835938,147.0,35143.27734375,-0.0,2171.42041015625,1.0,283.1499938964844,285.37384033203125,293.4508361816406,295.7628173828125,293.1499938964844,293.1499938964844,283.1499938964844,32783.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257051110267639,1.0,0.0,0.0,3.776413202285767,3.776439428329468,9.51595268361416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.32861328125,0.0,1730.920654296875,1895.4371337890625,0.0,2708.502197265625,0.9377968311309814,1.0,0.0,3.0,1.0,0.0
12419820,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7100971937179565,0.2406767606735229,0.2207225710153579,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8678233623504639,0.4516798257827759,0.4311511516571045,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.9778541326522828,0.6356058120727539,0.4456217885017395,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7854909896850586,0.330981582403183,0.3175156414508819,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.6741258502006531,0.2070956975221634,0.952118456363678,286.2157592773437,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.0927734375,286.2156066894531,1.0,0.5595405697822571,1.0,1.0,0.0,1.0,-2.842073917388916,2.8420674800872803,6.496960395452334e-06,2.196398973464966,0.8542628288269043,0.8542628288269043,0.0,168.56422424316406,147.0,34788.91015625,-0.0,2128.440185546875,1.0,283.1499938964844,285.3829345703125,293.42462158203125,295.7156677246094,293.1499938964844,293.1499938964844,283.1499938964844,32162.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231719732284546,1.0,0.0,0.0,3.7224624156951904,3.722488164901733,9.24600044527324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.583984375,0.0,1662.3125,1895.4371337890625,0.0,2684.980224609375,0.927858591079712,1.0,0.0,3.0,1.0,0.0
12419880,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.7137879133224487,0.2400520890951156,0.2200087904930114,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.8725243806838989,0.4506703913211822,0.430044412612915,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.9828749299049376,0.6348739266395569,0.4450072050094604,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7898575663566589,0.3303123116493225,0.3167273104190826,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.677766740322113,0.2065386772155761,0.9488552808761596,286.21441650390625,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.0898742675781,286.21417236328125,1.0,0.5557711720466614,1.0,1.0,0.0,1.0,-2.834277868270874,2.8342714309692383,6.461384145950433e-06,2.190382242202759,0.8501314520835876,0.8501314520835876,0.0,164.05712890625,135.0,34539.140625,-0.0,2093.6220703125,1.0,283.1499938964844,285.3864440917969,293.40447998046875,295.6801452636719,293.1499938964844,293.1499938964844,283.1499938964844,31945.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210698962211609,1.0,0.0,0.0,3.690183162689209,3.690208673477173,9.0863437662847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.728515625,0.0,1623.3077392578125,1895.4371337890625,0.0,2665.484375,0.9175188541412354,1.0,0.0,3.0,1.0,0.0
12419940,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.7229366898536682,0.2386285811662674,0.2183613777160644,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.884893536567688,0.4483602046966553,0.4274882078170776,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.9946503043174744,0.6331468224525452,0.4435401558876037,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8012064099311829,0.3287643194198608,0.3148859441280365,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.6873311400413513,0.2052613943815231,0.9412851929664612,286.2189025878906,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.0836486816406,286.21881103515625,1.0,0.5467959642410278,1.0,1.0,0.0,1.0,-2.8161513805389404,2.816145181655884,6.379023034241982e-06,2.1763834953308105,0.8400107622146606,0.8400107622146606,0.0,153.35354614257812,123.0,33897.18359375,-0.0,2012.2857666015625,1.0,283.1499938964844,285.4023742675781,293.3575744628906,295.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,31084.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158392310142517,1.0,0.0,0.0,3.5955960750579834,3.595620393753052,8.626508929410193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.0283203125,0.0,1510.9560546875,1895.4371337890625,0.0,2617.066650390625,0.8953878879547119,1.0,0.0,3.0,1.0,0.0
12420000,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.7229366898536682,0.2386285811662674,0.2183613777160644,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.884893536567688,0.4483602046966553,0.4274882078170776,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.9946503043174744,0.6331468224525452,0.4435401558876037,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8012064099311829,0.3287643194198608,0.3148859441280365,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.6873311400413513,0.2052613943815231,0.9412851929664612,286.2189025878906,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.0836486816406,286.21881103515625,1.0,0.5467959642410278,1.0,1.0,0.0,1.0,-2.8161513805389404,2.816145181655884,6.379023034241982e-06,2.1763834953308105,0.8400107622146606,0.8400107622146606,0.0,153.35354614257812,123.0,33897.18359375,-0.0,2012.2857666015625,1.0,283.1499938964844,285.4023742675781,293.3575744628906,295.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,31084.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158392310142517,1.0,0.0,0.0,3.5955960750579834,3.595620393753052,8.626508929410193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.0283203125,0.0,1510.9560546875,1895.4371337890625,0.0,2617.066650390625,0.8953878879547119,1.0,0.0,3.0,1.0,0.0
