time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420060,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7314666509628296,0.237163245677948,0.2167410403490066,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.896943986415863,0.4459964334964752,0.4249490797519684,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.9990000128746032,0.6320717334747314,0.4333595931529999,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.811937689781189,0.3271505832672119,0.3130483031272888,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.6965545415878296,0.2039375007152557,0.933817744255066,286.222412109375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0790100097656,286.2218322753906,1.0,0.5368860363960266,1.0,1.0,0.0,1.0,-2.787585020065308,2.787578821182251,6.250701517274138e-06,2.154508113861084,0.8287597894668579,0.8287597894668579,0.0,143.55242919921875,111.0,33149.5703125,-0.0,1919.795166015625,1.0,283.1499938964844,285.41778564453125,293.30877685546875,295.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,30212.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100802302360535,1.0,0.0,0.0,3.493107557296753,3.493130683898926,8.141739726852393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.41259765625,0.0,1395.688720703125,1895.4371337890625,0.0,2563.93212890625,0.8715237975120544,1.0,0.0,3.0,1.0,0.0
12420120,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7314666509628296,0.237163245677948,0.2167410403490066,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.896943986415863,0.4459964334964752,0.4249490797519684,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.9990000128746032,0.6320717334747314,0.4333595931529999,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.811937689781189,0.3271505832672119,0.3130483031272888,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.6965545415878296,0.2039375007152557,0.933817744255066,286.222412109375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0790100097656,286.2218322753906,1.0,0.5368860363960266,1.0,1.0,0.0,1.0,-2.787585020065308,2.787578821182251,6.250701517274138e-06,2.154508113861084,0.8287597894668579,0.8287597894668579,0.0,143.55242919921875,111.0,33149.5703125,-0.0,1919.795166015625,1.0,283.1499938964844,285.41778564453125,293.30877685546875,295.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,30212.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100802302360535,1.0,0.0,0.0,3.493107557296753,3.493130683898926,8.141739726852393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.41259765625,0.0,1395.688720703125,1895.4371337890625,0.0,2563.93212890625,0.8715237975120544,1.0,0.0,3.0,1.0,0.0
12420180,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.7401158213615417,0.2356120198965072,0.2150688767433166,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.9094657301902772,0.4435307383537292,0.4223428964614868,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.9990000128746032,0.6344228386878967,0.413999080657959,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.8221965432167053,0.3254351615905761,0.3111410737037658,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.7058407068252563,0.2025376707315445,0.9261223673820496,286.2203369140625,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.08221435546875,286.21978759765625,1.0,0.5256162285804749,1.0,1.0,0.0,1.0,-2.7478060722351074,2.747799873352051,6.07357742410386e-06,2.123762369155884,0.8162158727645874,0.8162158727645874,0.0,134.05030822753906,99.0,32280.90625,-0.0,1813.06982421875,1.0,283.1499938964844,285.4305419921875,293.2547302246094,295.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,29350.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031887412071228,1.0,0.0,0.0,3.382246494293213,3.3822684288024902,7.633149721186783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.0888671875,0.0,1278.415283203125,1895.4371337890625,0.0,2500.614990234375,0.8458633422851562,1.0,0.0,3.0,1.0,0.0
12420240,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.7401158213615417,0.2356120198965072,0.2150688767433166,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.9094657301902772,0.4435307383537292,0.4223428964614868,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.9990000128746032,0.6344228386878967,0.413999080657959,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.8221965432167053,0.3254351615905761,0.3111410737037658,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.7058407068252563,0.2025376707315445,0.9261223673820496,286.2203369140625,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.08221435546875,286.21978759765625,1.0,0.5256162285804749,1.0,1.0,0.0,1.0,-2.7478060722351074,2.747799873352051,6.07357742410386e-06,2.123762369155884,0.8162158727645874,0.8162158727645874,0.0,134.05030822753906,99.0,32280.90625,-0.0,1813.06982421875,1.0,283.1499938964844,285.4305419921875,293.2547302246094,295.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,29350.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031887412071228,1.0,0.0,0.0,3.382246494293213,3.3822684288024902,7.633149721186783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.0888671875,0.0,1278.415283203125,1895.4371337890625,0.0,2500.614990234375,0.8458633422851562,1.0,0.0,3.0,1.0,0.0
12420300,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.7451598048210144,0.234818235039711,0.214205265045166,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.917202353477478,0.4422742426395416,0.4210048615932464,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.9990000128746032,0.6366430521011353,0.4035128355026245,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.8279631733894348,0.324551522731781,0.3101519644260406,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.711105465888977,0.2018260955810547,0.9221633672714232,286.2224426269531,287.1613464355469,292.3666687011719,290.2642822265625,292.3681945800781,297.0884704589844,286.2221984863281,1.0,0.519615650177002,1.0,1.0,0.0,1.0,-2.7266128063201904,2.726606607437134,5.980219611956272e-06,2.107367753982544,0.8095229268074036,0.8095229268074036,0.0,129.07810974121094,99.0,31800.373046875,-0.0,1757.833984375,1.0,283.1499938964844,285.440673828125,293.2262268066406,295.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,28748.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992143630981445,1.0,0.0,0.0,3.316401243209839,3.316422700881958,7.338840646298195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.1943359375,0.0,1211.4149169921875,1895.4371337890625,0.0,2464.244384765625,0.8333715200424194,1.0,0.0,3.0,1.0,0.0
12420360,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7507790327072144,0.2340153902769088,0.2133321762084961,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.9259361624717712,0.441006064414978,0.4196547567844391,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.9990000128746032,0.6393685936927795,0.3924992978572845,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8342788815498352,0.3236533105373382,0.3091474175453186,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.7166062593460083,0.2011143565177917,0.9181823134422302,286.2202453613281,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.0982666015625,286.21978759765625,1.0,0.5134048461914062,1.0,1.0,0.0,1.0,-2.7047152519226074,2.70470929145813,5.884511665499304e-06,2.0904250144958496,0.8024665117263794,0.8024665117263794,0.0,123.9913330078125,102.0,31355.486328125,-0.0,1701.8197021484375,1.0,283.1499938964844,285.4459228515625,293.1978759765625,295.28887939453125,293.1499938964844,293.1499938964844,283.1499938964844,28489.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949720621109009,1.0,0.0,0.0,3.2629096508026123,3.262930631637573,7.104007977432047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.416015625,0.0,1160.2952880859375,1895.4371337890625,0.0,2425.548095703125,0.8183943033218384,1.0,0.0,3.0,1.0,0.0
12420420,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.7552044987678528,0.2330337464809417,0.2123225629329681,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.932859182357788,0.4394528269767761,0.4180584251880646,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9990000128746032,0.6428940296173096,0.3835969865322113,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.8392941355705261,0.3225482404232025,0.3079728782176971,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.7207266092300415,0.2002602517604828,0.9136762619018556,286.2270202636719,287.2628479003906,292.2847900390625,290.2066650390625,292.2863464355469,297.113037109375,286.22735595703125,1.0,0.5083021521568298,1.0,1.0,0.0,1.0,-2.684044599533081,2.6840386390686035,5.79449033466517e-06,2.074247598648072,0.7934954762458801,0.7934954762458801,0.0,119.85675811767578,102.0,30784.564453125,-0.0,1652.766357421875,1.0,283.1499938964844,285.4622802734375,293.1621398925781,295.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,27808.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893349528312683,1.0,0.0,0.0,3.17923903465271,3.1792590618133545,6.744343181708246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.30322265625,0.0,1081.5653076171875,1895.4371337890625,0.0,2374.343994140625,0.8019578456878662,1.0,0.0,3.0,1.0,0.0
12420480,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.7570347189903259,0.2324226945638656,0.2117226123809814,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.9357412457466124,0.438490629196167,0.4170981049537658,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.9990000128746032,0.644834578037262,0.3796808123588562,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.8414067625999451,0.3218588531017303,0.307269424200058,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306213378906,0.7223957180976868,0.1997368335723877,0.9110490083694458,286.2308349609375,287.2977294921875,292.25665283203125,290.18634033203125,292.2582092285156,297.12127685546875,286.231201171875,1.0,0.5057657957077026,1.0,1.0,0.0,1.0,-2.673457384109497,2.673451662063598,5.748756848333869e-06,2.066012144088745,0.787703275680542,0.787703275680542,0.0,118.01303100585938,105.0,30473.083984375,-0.0,1629.155029296875,1.0,283.1499938964844,285.47088623046875,293.1407470703125,295.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,27613.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857667207717896,1.0,0.0,0.0,3.135387420654297,3.1354072093963623,6.559575922437944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.4189453125,0.0,1042.8291015625,1895.4371337890625,0.0,2342.067626953125,0.7891920804977417,1.0,0.0,3.0,1.0,0.0
12420540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.7592296600341797,0.2309916913509369,0.2103602737188339,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.9393593668937684,0.4362511038780212,0.4149048030376434,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9990000128746032,0.6485015153884888,0.3739166259765625,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524108886719,0.84409099817276,0.3202392756938934,0.3056620061397552,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.7243863940238953,0.1985200047492981,0.905184805393219,286.25250244140625,287.3798522949219,292.1904602050781,290.13739013671875,292.1920166015625,297.1353759765625,286.2533874511719,1.0,0.5013598799705505,1.0,1.0,0.0,1.0,-2.653273105621338,2.6532673835754395,5.662086095981067e-06,2.0503201484680176,0.7736941576004028,0.7736941576004028,0.0,115.1665267944336,105.0,29696.587890625,-0.0,1587.634765625,1.0,283.1499938964844,285.50323486328125,293.0904235839844,295.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,26753.654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772225737571716,1.0,0.0,0.0,3.012373685836792,3.012392282485962,6.05495699801395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.49267578125,0.0,937.3995361328124,1895.4371337890625,0.0,2265.239501953125,0.7640722393989563,1.0,0.0,3.0,1.0,0.0
12420600,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.7593046426773071,0.2308373153209686,0.21021768450737,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.939511775970459,0.4360109567642212,0.4146744012832641,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.9990000128746032,0.6488161087036133,0.3735508024692535,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.8442052006721497,0.3200643956661224,0.3054929673671722,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7244550585746765,0.1983890384435653,0.9045757055282592,286.2545166015625,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.1363830566406,286.25543212890625,1.0,0.5010004043579102,1.0,1.0,0.0,1.0,-2.651449918746948,2.65144419670105,5.654291271639522e-06,2.048903703689575,0.7721381783485413,0.7721381783485413,0.0,114.96800231933594,108.0,29620.513671875,-0.0,1584.177001953125,1.0,283.1499938964844,285.5062866210937,293.0851745605469,295.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,26708.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776319682598114,1.0,0.0,0.0,3.0007779598236084,3.000796318054199,6.008430659676378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7373046875,0.0,928.0779418945312,1895.4371337890625,0.0,2257.160400390625,0.7585089206695557,1.0,0.0,3.0,1.0,0.0
12420660,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.7587152719497681,0.229264035820961,0.2087836265563964,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.9391003847122192,0.4335685074329376,0.4123498797416687,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28875732421875,0.9990000128746032,0.6513416171073914,0.3718815147876739,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.8439030647277832,0.3182763755321502,0.3037853538990021,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.7239325046539307,0.1970424056053161,0.8984431028366089,286.28857421875,287.4796142578125,292.1099853515625,290.0761413574219,292.111572265625,297.1424560546875,286.2899475097656,1.0,0.4982354044914245,1.0,1.0,0.0,1.0,-2.6355013847351074,2.635495901107788,5.5863520174170844e-06,2.0365195274353027,0.7558876276016235,0.7558876276016235,0.0,113.79598999023438,111.0,28769.10546875,-0.0,1556.6510009765625,1.0,283.1499938964844,285.5502624511719,293.0290222167969,294.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,25772.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668670415878296,1.0,0.0,0.0,2.860081911087036,2.8600990772247314,5.458210807773867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.84765625,0.0,817.7765502929688,1895.4371337890625,0.0,2173.068603515625,0.7265883088111877,1.0,0.0,3.0,1.0,0.0
12420720,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.7587152719497681,0.229264035820961,0.2087836265563964,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.9391003847122192,0.4335685074329376,0.4123498797416687,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28875732421875,0.9990000128746032,0.6513416171073914,0.3718815147876739,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.8439030647277832,0.3182763755321502,0.3037853538990021,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.7239325046539307,0.1970424056053161,0.8984431028366089,286.28857421875,287.4796142578125,292.1099853515625,290.0761413574219,292.111572265625,297.1424560546875,286.2899475097656,1.0,0.4982354044914245,1.0,1.0,0.0,1.0,-2.6355013847351074,2.635495901107788,5.5863520174170844e-06,2.0365195274353027,0.7558876276016235,0.7558876276016235,0.0,113.79598999023438,111.0,28769.10546875,-0.0,1556.6510009765625,1.0,283.1499938964844,285.5502624511719,293.0290222167969,294.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,25772.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668670415878296,1.0,0.0,0.0,2.860081911087036,2.8600990772247314,5.458210807773867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.84765625,0.0,817.7765502929688,1895.4371337890625,0.0,2173.068603515625,0.7265883088111877,1.0,0.0,3.0,1.0,0.0
12420780,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.7561180591583252,0.2277083098888397,0.2074063420295715,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.93572998046875,0.4311612248420715,0.4101030528545379,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9990000128746032,0.6526753902435303,0.3733249008655548,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8414125442504883,0.3165005147457123,0.3021323084831238,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.7215558290481567,0.1956821829080581,0.8924728631973267,286.3318176269531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.1415710449219,286.3335876464844,1.0,0.4968585669994354,1.0,1.0,0.0,1.0,-2.6237173080444336,2.6237118244171143,5.536442586162593e-06,2.027382135391236,0.7390643358230591,0.7390643358230591,0.0,113.91041564941406,114.0,27903.16796875,-0.0,1540.8863525390625,1.0,283.1499938964844,285.6019592285156,292.9707946777344,294.8505249023437,293.1499938964844,293.1499938964844,283.1499938964844,24799.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572648525238037,1.0,0.0,0.0,2.714572191238404,2.714587926864624,4.916953457723139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.4609375,0.0,713.53173828125,1895.4371337890625,0.0,2088.625732421875,0.6937342286109924,1.0,0.0,3.0,1.0,0.0
12420840,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.7561180591583252,0.2277083098888397,0.2074063420295715,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.93572998046875,0.4311612248420715,0.4101030528545379,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9990000128746032,0.6526753902435303,0.3733249008655548,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8414125442504883,0.3165005147457123,0.3021323084831238,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.7215558290481567,0.1956821829080581,0.8924728631973267,286.3318176269531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.1415710449219,286.3335876464844,1.0,0.4968585669994354,1.0,1.0,0.0,1.0,-2.6237173080444336,2.6237118244171143,5.536442586162593e-06,2.027382135391236,0.7390643358230591,0.7390643358230591,0.0,113.91041564941406,114.0,27903.16796875,-0.0,1540.8863525390625,1.0,283.1499938964844,285.6019592285156,292.9707946777344,294.8505249023437,293.1499938964844,293.1499938964844,283.1499938964844,24799.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572648525238037,1.0,0.0,0.0,2.714572191238404,2.714587926864624,4.916953457723139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.4609375,0.0,713.53173828125,1895.4371337890625,0.0,2088.625732421875,0.6937342286109924,1.0,0.0,3.0,1.0,0.0
12420900,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.7542890906333923,0.2269387543201446,0.2067345380783081,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.9332330226898192,0.4299708604812622,0.4090017974376678,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598022460937,0.9990000128746032,0.6529756784439087,0.3748997747898102,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.8395847678184509,0.3156188726425171,0.3013216853141784,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584289550781,0.7198485732078552,0.1949959695339203,0.8895139098167419,286.3594970703125,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.13916015625,286.3618469238281,1.0,0.4965511262416839,1.0,1.0,0.0,1.0,-2.618948459625244,2.618942975997925,5.516318196896464e-06,2.023688793182373,0.7305086255073547,0.7305086255073547,0.0,114.32157135009766,114.0,27432.466796875,-0.0,1536.169677734375,1.0,283.1499938964844,285.6336669921875,292.9403991699219,294.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,24117.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523066997528076,1.0,0.0,0.0,2.633523941040039,2.6335391998291016,4.627728742434556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.74951171875,0.0,658.8748168945312,1895.4371337890625,0.0,2045.4404296875,0.6781178116798401,1.0,0.0,3.0,1.0,0.0
12420960,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.7522157430648804,0.2261748611927032,0.2060772031545639,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835144042969,0.9303412437438964,0.4287886023521423,0.40791916847229,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836975097656,0.9990000128746032,0.6530644297599792,0.3769041299819946,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.8374825716018677,0.3147416114807129,0.3005247414112091,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.7178758978843689,0.1943060904741287,0.8865771293640137,286.3834228515625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1357727050781,286.38555908203125,1.0,0.4964429438114166,1.0,1.0,0.0,1.0,-2.614778518676758,2.6147730350494385,5.498757673194632e-06,2.0204625129699707,0.7217726111412048,0.7217726111412048,0.0,114.91497802734376,117.0,27012.291015625,-0.0,1533.099365234375,1.0,283.1499938964844,285.6605834960937,292.9100646972656,294.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,23788.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472661137580872,1.0,0.0,0.0,2.565624237060547,2.565639019012451,4.392173309497594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.93115234375,0.0,616.6197509765625,1895.4371337890625,0.0,2001.8465576171875,0.6602720022201538,1.0,0.0,3.0,1.0,0.0
12421020,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.749285101890564,0.2252084761857986,0.2052484601736068,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.9261831045150756,0.4272910952568054,0.4065495729446411,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.9990000128746032,0.6529132723808289,0.3799819648265838,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228210449219,0.8344772458076477,0.3136280179023742,0.2995164096355438,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219055175781,0.7150141000747681,0.1934200823307037,0.8828257918357849,286.423095703125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1303100585937,286.4256896972656,1.0,0.4965390264987945,1.0,1.0,0.0,1.0,-2.6101152896881104,2.610109806060791,5.479158971866127e-06,2.0168581008911133,0.7105427384376526,0.7105427384376526,0.0,115.89478302001952,117.0,26402.40234375,-0.0,1531.08056640625,1.0,283.1499938964844,285.7042236328125,292.86962890625,294.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,22972.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405204772949219,1.0,0.0,0.0,2.4638140201568604,2.463827848434448,4.050504855968029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.6181640625,0.0,555.2396240234375,1895.4371337890625,0.0,1944.017578125,0.6401916146278381,1.0,0.0,3.0,1.0,0.0
12421080,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.7475438117980957,0.2246682494878769,0.2047915607690811,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.9236852526664734,0.4264535009860992,0.4057910740375519,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.9990000128746032,0.6527053117752075,0.3819125294685364,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.8326753973960876,0.3130042254924774,0.298957884311676,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.7132648825645447,0.1929196715354919,0.8807291984558105,286.4426574707031,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1268005371094,286.44512939453125,1.0,0.4966902732849121,1.0,1.0,0.0,1.0,-2.607783555984497,2.6077780723571777,5.46937781109591e-06,2.0150580406188965,0.7041123509407043,0.7041123509407043,0.0,116.5348892211914,120.0,26090.2421875,-0.0,1530.740478515625,1.0,283.1499938964844,285.7254943847656,292.8470764160156,294.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,22735.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366436719894409,1.0,0.0,0.0,2.4147064685821533,2.414719820022583,3.890648656579289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.037109375,0.0,527.9636840820312,1895.4371337890625,0.0,1911.058837890625,0.6265444755554199,1.0,0.0,3.0,1.0,0.0
12421140,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.7424736022949219,0.2231917083263397,0.2035461664199829,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090637207031,0.9163737893104552,0.4241599440574646,0.4037155210971832,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.9990000128746032,0.6517292261123657,0.3878558874130249,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.8273683190345764,0.3112919330596924,0.297428548336029,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.7079189419746399,0.1915308088064193,0.8749310970306396,286.5089416503906,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1158447265625,286.5117492675781,1.0,0.497396171092987,1.0,1.0,0.0,1.0,-2.6021292209625244,2.602123737335205,5.44570320926141e-06,2.010697841644287,0.6861722469329834,0.6861722469329834,0.0,118.58163452148438,123.0,25134.546875,-0.0,1532.107421875,1.0,283.1499938964844,285.79608154296875,292.7822265625,294.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,21639.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725228488445282,1.0,0.0,0.0,2.263380289077759,2.263392686843872,3.418286667056236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.84716796875,0.0,448.1490783691406,1895.4371337890625,0.0,1815.2530517578125,0.5959104895591736,1.0,0.0,3.0,1.0,0.0
12421200,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.7424736022949219,0.2231917083263397,0.2035461664199829,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090637207031,0.9163737893104552,0.4241599440574646,0.4037155210971832,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.9990000128746032,0.6517292261123657,0.3878558874130249,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.8273683190345764,0.3112919330596924,0.297428548336029,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.7079189419746399,0.1915308088064193,0.8749310970306396,286.5089416503906,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1158447265625,286.5117492675781,1.0,0.497396171092987,1.0,1.0,0.0,1.0,-2.6021292209625244,2.602123737335205,5.44570320926141e-06,2.010697841644287,0.6861722469329834,0.6861722469329834,0.0,118.58163452148438,123.0,25134.546875,-0.0,1532.107421875,1.0,283.1499938964844,285.79608154296875,292.7822265625,294.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,21639.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725228488445282,1.0,0.0,0.0,2.263380289077759,2.263392686843872,3.418286667056236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.84716796875,0.0,448.1490783691406,1895.4371337890625,0.0,1815.2530517578125,0.5959104895591736,1.0,0.0,3.0,1.0,0.0
12421260,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.7371839880943298,0.2216998785734176,0.2023122161626815,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.908854603767395,0.4218538999557495,0.4016575217247009,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667419433594,0.9990000128746032,0.6501365303993225,0.3944434821605682,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.8217324614524841,0.3095621764659881,0.2959083914756775,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.7020804286003113,0.1901172399520874,0.8691157102584839,286.5663757324219,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.10308837890625,286.56903076171875,1.0,0.4984124004840851,1.0,1.0,0.0,1.0,-2.59727430343628,2.59726881980896,5.4254378483165056e-06,2.0069642066955566,0.6677116751670837,0.6677116751670837,0.0,120.94019317626952,126.0,24254.99609375,-0.0,1535.933837890625,1.0,283.1499938964844,285.8567199707031,292.7191772460937,294.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,21192.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135452032089233,1.0,0.0,0.0,2.135274171829224,2.1352856159210205,3.04229047287663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.64013671875,0.0,389.55804443359375,1895.4371337890625,0.0,1719.244873046875,0.56888347864151,1.0,0.0,3.0,1.0,0.0
12421320,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.7371839880943298,0.2216998785734176,0.2023122161626815,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.908854603767395,0.4218538999557495,0.4016575217247009,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667419433594,0.9990000128746032,0.6501365303993225,0.3944434821605682,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.8217324614524841,0.3095621764659881,0.2959083914756775,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.7020804286003113,0.1901172399520874,0.8691157102584839,286.5663757324219,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.10308837890625,286.56903076171875,1.0,0.4984124004840851,1.0,1.0,0.0,1.0,-2.59727430343628,2.59726881980896,5.4254378483165056e-06,2.0069642066955566,0.6677116751670837,0.6677116751670837,0.0,120.94019317626952,126.0,24254.99609375,-0.0,1535.933837890625,1.0,283.1499938964844,285.8567199707031,292.7191772460937,294.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,21192.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135452032089233,1.0,0.0,0.0,2.135274171829224,2.1352856159210205,3.04229047287663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.64013671875,0.0,389.55804443359375,1895.4371337890625,0.0,1719.244873046875,0.56888347864151,1.0,0.0,3.0,1.0,0.0
12421380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6216735839844,0.731747567653656,0.2201714366674423,0.2010542750358581,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.9015187621116638,0.4195108711719513,0.3995738625526428,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.6479255557060242,0.4014942348003387,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62225341796875,0.8158128261566162,0.3077912032604217,0.2943597137928009,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213073730469,0.6959865093231201,0.1886644959449768,0.8631700277328491,286.62255859375,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0890197753906,286.6252136230469,1.0,0.4996242821216583,1.0,1.0,0.0,1.0,-2.592725992202759,2.5927205085754395,5.406496256910032e-06,2.0034713745117188,0.6487725973129272,0.6487725973129272,0.0,123.53443908691406,129.0,23379.380859375,-0.0,1541.20166015625,1.0,283.1499938964844,285.9155578613281,292.65625,294.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,20957.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017935514450073,1.0,0.0,0.0,2.014101266860962,2.0141122341156006,2.706798909457575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.27197265625,0.0,340.1622619628906,1895.4371337890625,0.0,1624.9361572265625,0.5440118908882141,1.0,0.0,3.0,1.0,0.0
12421440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6216735839844,0.731747567653656,0.2201714366674423,0.2010542750358581,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.9015187621116638,0.4195108711719513,0.3995738625526428,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.6479255557060242,0.4014942348003387,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62225341796875,0.8158128261566162,0.3077912032604217,0.2943597137928009,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213073730469,0.6959865093231201,0.1886644959449768,0.8631700277328491,286.62255859375,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0890197753906,286.6252136230469,1.0,0.4996242821216583,1.0,1.0,0.0,1.0,-2.592725992202759,2.5927205085754395,5.406496256910032e-06,2.0034713745117188,0.6487725973129272,0.6487725973129272,0.0,123.53443908691406,129.0,23379.380859375,-0.0,1541.20166015625,1.0,283.1499938964844,285.9155578613281,292.65625,294.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,20957.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017935514450073,1.0,0.0,0.0,2.014101266860962,2.0141122341156006,2.706798909457575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.27197265625,0.0,340.1622619628906,1895.4371337890625,0.0,1624.9361572265625,0.5440118908882141,1.0,0.0,3.0,1.0,0.0
12421500,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.729004442691803,0.2193968445062637,0.200417160987854,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512145996094,0.8979175686836243,0.4183296263217926,0.3985237777233124,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.9990000128746032,0.6465997099876404,0.4051302671432495,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8127622604370117,0.3068925738334656,0.2935744225978851,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498718261719,0.6928922533988953,0.187925711274147,0.8601486682891846,286.651123046875,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.0817565917969,286.6538391113281,1.0,0.5002777576446533,1.0,1.0,0.0,1.0,-2.590493679046631,2.5904881954193115,5.397213953983737e-06,2.001757860183716,0.6391376852989197,0.6391376852989197,0.0,124.89533233642578,129.0,22937.384765625,-0.0,1544.1661376953125,1.0,283.1499938964844,285.9451904296875,292.624267578125,294.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20879.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958363056182861,1.0,0.0,0.0,1.9548519849777224,1.9548624753952024,2.549888336034201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.51708984375,0.0,317.8944396972656,1895.4371337890625,0.0,1578.05029296875,0.5320783257484436,1.0,0.0,3.0,1.0,0.0
12421560,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.7262539863586426,0.2186178267002105,0.1997763663530349,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.8943170309066772,0.4171448945999145,0.3974705338478088,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.9990000128746032,0.6451305150985718,0.4088124334812164,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.8096514940261841,0.3059873282909393,0.2927833199501037,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.6897898316383362,0.1871807426214218,0.8571017980575562,286.6802978515625,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.07452392578125,286.68310546875,1.0,0.5009533762931824,1.0,1.0,0.0,1.0,-2.588270902633667,2.588265419006348,5.387979399529286e-06,2.000051975250244,0.6293997764587402,0.6293997764587402,0.0,126.28804779052734,117.0,22491.05859375,-0.0,1547.2779541015625,1.0,283.1499938964844,285.9752197265625,292.59185791015625,294.1484680175781,293.1499938964844,293.1499938964844,283.1499938964844,20814.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897760629653931,1.0,0.0,0.0,1.8961857557296755,1.8961960077285769,2.3991375996956776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.62646484375,0.0,296.9675598144531,1895.4371337890625,0.0,1531.020751953125,0.5204046368598938,1.0,0.0,3.0,1.0,0.0
12421620,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.7260748147964478,0.2170278429985046,0.1983220279216766,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.894542396068573,0.4147385358810425,0.3951819539070129,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9990000128746032,0.6428293585777283,0.4061604738235473,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.8097677230834961,0.3041328191757202,0.2910105884075165,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.6893794536590576,0.1856545507907867,0.8501209020614624,286.73370361328125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0643005371094,286.7359924316406,1.0,0.4970530569553375,1.0,1.0,0.0,1.0,-2.57008695602417,2.5700814723968506,5.312957455316791e-06,1.98620879650116,0.6095158457756042,0.6095158457756042,0.0,124.6156768798828,105.0,21532.556640625,-0.0,1515.2579345703125,1.0,283.1499938964844,286.0318298339844,292.5252380371094,294.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,20707.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771377921104431,1.0,0.0,0.0,1.7799886465072632,1.7799983024597168,2.114111481432701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.26806640625,0.0,258.6181945800781,1895.4371337890625,0.0,1435.21240234375,0.4977132380008697,1.0,0.0,3.0,1.0,0.0
12421680,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.7260748147964478,0.2170278429985046,0.1983220279216766,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.894542396068573,0.4147385358810425,0.3951819539070129,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9990000128746032,0.6428293585777283,0.4061604738235473,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.8097677230834961,0.3041328191757202,0.2910105884075165,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.6893794536590576,0.1856545507907867,0.8501209020614624,286.73370361328125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0643005371094,286.7359924316406,1.0,0.4970530569553375,1.0,1.0,0.0,1.0,-2.57008695602417,2.5700814723968506,5.312957455316791e-06,1.98620879650116,0.6095158457756042,0.6095158457756042,0.0,124.6156768798828,105.0,21532.556640625,-0.0,1515.2579345703125,1.0,283.1499938964844,286.0318298339844,292.5252380371094,294.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,20707.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771377921104431,1.0,0.0,0.0,1.7799886465072632,1.7799983024597168,2.114111481432701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.26806640625,0.0,258.6181945800781,1895.4371337890625,0.0,1435.21240234375,0.4977132380008697,1.0,0.0,3.0,1.0,0.0
12421740,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.729972779750824,0.215425357222557,0.1967395544052124,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.9004572629928589,0.4123015403747558,0.3927437961101532,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9990000128746032,0.6427040696144104,0.3959867060184479,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8147008419036865,0.3022432327270508,0.2890830338001251,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811889648437,0.6934148073196411,0.1841237097978592,0.8425173163414001,286.7822570800781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.064208984375,286.7844543457031,1.0,0.4898058474063873,1.0,1.0,0.0,1.0,-2.541587352752685,2.5415821075439453,5.195895937504247e-06,1.9642356634140008,0.5890243649482727,0.5890243649482727,0.0,119.65230560302734,108.0,20518.08984375,-0.0,1455.7373046875,1.0,283.1499938964844,286.0856628417969,292.4554748535156,293.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,20611.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632415056228638,1.0,0.0,0.0,1.6647711992263794,1.6647802591323853,1.849279271937121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.046875,0.0,224.37730407714844,1895.4371337890625,0.0,1333.6226806640625,0.4758156538009643,1.0,0.0,3.0,1.0,0.0
12421800,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.729972779750824,0.215425357222557,0.1967395544052124,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.9004572629928589,0.4123015403747558,0.3927437961101532,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9990000128746032,0.6427040696144104,0.3959867060184479,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8147008419036865,0.3022432327270508,0.2890830338001251,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811889648437,0.6934148073196411,0.1841237097978592,0.8425173163414001,286.7822570800781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.064208984375,286.7844543457031,1.0,0.4898058474063873,1.0,1.0,0.0,1.0,-2.541587352752685,2.5415821075439453,5.195895937504247e-06,1.9642356634140008,0.5890243649482727,0.5890243649482727,0.0,119.65230560302734,108.0,20518.08984375,-0.0,1455.7373046875,1.0,283.1499938964844,286.0856628417969,292.4554748535156,293.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,20611.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632415056228638,1.0,0.0,0.0,1.6647711992263794,1.6647802591323853,1.849279271937121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.046875,0.0,224.37730407714844,1895.4371337890625,0.0,1333.6226806640625,0.4758156538009643,1.0,0.0,3.0,1.0,0.0
12421860,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.7311416864395142,0.2138507813215255,0.1952487528324127,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.9025611877441406,0.4098872542381286,0.3903913795948028,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.9990000128746032,0.6438188552856445,0.390950471162796,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.8163593411445618,0.3003658354282379,0.2872340977191925,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.6944928765296936,0.182637333869934,0.8354406952857971,286.837158203125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0702514648437,286.84002685546875,1.0,0.4855365455150604,1.0,1.0,0.0,1.0,-2.5201807022094727,2.5201756954193115,5.108406639919849e-06,1.947511553764344,0.5680783987045288,0.5680783987045288,0.0,116.9836883544922,111.0,19514.37109375,-0.0,1416.3782958984375,1.0,283.1499938964844,286.1441345214844,292.384765625,293.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,20495.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478899717330933,1.0,0.0,0.0,1.5511842966079712,1.5511928796768188,1.6055366813816368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.62255859375,0.0,193.97329711914065,1895.4371337890625,0.0,1226.302978515625,0.4548326730728149,1.0,0.0,3.0,1.0,0.0
